time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1139221191406,297.1499938964844,293.1499938964844,0.1436342000961303,-3065.65234375,304.1449584960937,0.8118294477462769,0.2147922962903976,0.1942591071128845,292.7484436035156,297.1499938964844,293.1499938964844,0.0100277494639158,-651.4617919921875,302.06903076171875,0.4883910119533539,0.050000000745058,0.0489778779447078,293.0956115722656,297.1499938964844,293.1499938964844,0.2168285697698593,-3311.20654296875,304.14190673828125,0.9039392471313475,0.2993008494377136,0.2098682522773742,293.09625244140625,297.1499938964844,293.1499938964844,0.3148391842842102,-6035.193359375,304.1064147949219,0.9990000128746032,0.4854057133197784,0.3835636377334595,293.13201904296875,297.1499938964844,293.1499938964844,0.0041578542441129,-1565.554931640625,296.6635131835937,0.4883910119533539,0.050000000745058,0.2323299646377563,291.0894775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.13214111328125,291.0876159667969,1.0,0.2747073173522949,0.6298189163208008,0.6298189163208008,1.0,1.0,-1.2829396724700928,0.505984902381897,0.7769547700881958,0.2011700123548507,0.0,0.0,0.6940547823905945,51.006927490234375,64.0,-28.69256019592285,-15415.3046875,231.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.16796875,18000.0,0.0,0.0,0.4818093180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264032602310181,0.8264114260673523,-8.173791684384923e-06,0.0,0.0004889752017334,0.0,0.0,81.73143768310547,0.0,0.0,0.0,0.4965868890285492,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1436342000961303,-3065.65234375,304.1449584960937,0.8118294477462769,0.2147922962903976,0.1942591071128845,292.7484436035156,297.1499938964844,293.1499938964844,0.0100277494639158,-651.4617919921875,302.06903076171875,0.4883910119533539,0.050000000745058,0.0489778779447078,293.0956115722656,297.1499938964844,293.1499938964844,0.2168285697698593,-3311.20654296875,304.14190673828125,0.9039392471313475,0.2993008494377136,0.2098682522773742,293.09625244140625,297.1499938964844,293.1499938964844,0.3148391842842102,-6035.193359375,304.1064147949219,0.9990000128746032,0.4854057133197784,0.3835636377334595,293.13201904296875,297.1499938964844,293.1499938964844,0.0041578542441129,-1565.554931640625,296.6635131835937,0.4883910119533539,0.050000000745058,0.2323299646377563,291.0894775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.13214111328125,291.0876159667969,1.0,0.2747073173522949,0.6298189163208008,0.6298189163208008,1.0,1.0,-1.2829396724700928,0.505984902381897,0.7769547700881958,0.2011700123548507,0.0,0.0,0.6940547823905945,51.006927490234375,64.0,-28.69256019592285,-15415.3046875,231.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.16796875,18000.0,0.0,0.0,0.4818093180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264032602310181,0.8264114260673523,-8.173791684384923e-06,0.0,0.0004889752017334,0.0,0.0,81.73143768310547,0.0,0.0,0.0,0.4965868890285492,4.0,0.0,1.0
496740,293.1143798828125,297.1499938964844,293.1499938964844,0.1446525901556015,-3083.34326171875,304.1449584960937,0.8052030801773071,0.2156130969524383,0.1950920522212982,292.7437744140625,297.1499938964844,293.1499938964844,0.0103247566148638,-662.7298583984375,302.21893310546875,0.4835940897464752,0.050000000745058,0.0490700453519821,293.0964050292969,297.1499938964844,293.1499938964844,0.2184298187494278,-3330.833984375,304.1419372558594,0.8963689804077148,0.3005150258541107,0.2108000218868255,293.1283569335937,297.1499938964844,293.1499938964844,0.326863557100296,-6218.60498046875,304.1009521484375,0.9990000128746032,0.4802603423595428,0.3948007524013519,293.1298217773437,297.1499938964844,293.1499938964844,0.0041793724521994,-1574.3822021484375,296.66485595703125,0.4835940897464752,0.050000000745058,0.2327671647071838,291.07012939453125,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.12994384765625,291.0684509277344,1.0,0.2797894179821014,0.6272818446159363,0.6272818446159363,1.0,1.0,-1.2991819381713867,0.5117219090461731,0.7874599695205688,0.2037010639905929,0.0,0.0,0.7060149312019348,53.59447479248047,67.0,-26.89954948425293,-15589.5048828125,242.9576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,308.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.2578125,18000.0,0.0,0.0,0.4837712049484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502965569496155,0.8503049612045288,-8.403292667935602e-06,0.0,0.0004909662529826,0.0,0.0,87.1008529663086,0.0,0.0,0.0,0.5068373084068298,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1446525901556015,-3083.34326171875,304.1449584960937,0.8052030801773071,0.2156130969524383,0.1950920522212982,292.7437744140625,297.1499938964844,293.1499938964844,0.0103247566148638,-662.7298583984375,302.21893310546875,0.4835940897464752,0.050000000745058,0.0490700453519821,293.0964050292969,297.1499938964844,293.1499938964844,0.2184298187494278,-3330.833984375,304.1419372558594,0.8963689804077148,0.3005150258541107,0.2108000218868255,293.1283569335937,297.1499938964844,293.1499938964844,0.326863557100296,-6218.60498046875,304.1009521484375,0.9990000128746032,0.4802603423595428,0.3948007524013519,293.1298217773437,297.1499938964844,293.1499938964844,0.0041793724521994,-1574.3822021484375,296.66485595703125,0.4835940897464752,0.050000000745058,0.2327671647071838,291.07012939453125,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.12994384765625,291.0684509277344,1.0,0.2797894179821014,0.6272818446159363,0.6272818446159363,1.0,1.0,-1.2991819381713867,0.5117219090461731,0.7874599695205688,0.2037010639905929,0.0,0.0,0.7060149312019348,53.59447479248047,67.0,-26.89954948425293,-15589.5048828125,242.9576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,308.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.2578125,18000.0,0.0,0.0,0.4837712049484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502965569496155,0.8503049612045288,-8.403292667935602e-06,0.0,0.0004909662529826,0.0,0.0,87.1008529663086,0.0,0.0,0.0,0.5068373084068298,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1456407755613327,-3100.459716796875,304.1449890136719,0.798443078994751,0.2164199948310852,0.1959078013896942,292.74029541015625,297.1499938964844,293.1499938964844,0.0106312511488795,-673.9301147460938,302.3679504394531,0.4786096215248108,0.050000000745058,0.0491673797369003,293.09735107421875,297.1499938964844,293.1499938964844,0.2199537456035614,-3349.451904296875,304.14208984375,0.8888367414474487,0.3016805648803711,0.2116876542568206,293.1638488769531,297.1499938964844,293.1499938964844,0.3393372595310211,-6406.80322265625,304.0965270996094,0.9990000128746032,0.4736208319664001,0.4063306450843811,293.1273803710937,297.1499938964844,293.1499938964844,0.0042023714631795,-1583.6534423828125,296.6684265136719,0.4786096215248108,0.050000000745058,0.2332288920879364,291.0522766113281,291.1499938964844,257.5039978027344,256.5215148925781,279.1243896484375,293.1275329589844,291.0507507324219,1.0,0.2850034832954407,0.6246916055679321,0.6246916055679321,1.0,1.0,-1.3157378435134888,0.5175408124923706,0.7981970310211182,0.2062274664640426,0.0,0.0,0.7202550172805786,56.32105255126953,55.0,-24.90052795410156,-15768.90234375,255.39407348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,308.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.2109375,18000.0,0.0,0.0,0.4867915511131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879419207572937,0.8794278502464294,-8.69628547661705e-06,0.0,0.0004940315266139,0.0,0.0,94.02896881103516,0.0,0.0,0.0,0.5194942355155945,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1456407755613327,-3100.459716796875,304.1449890136719,0.798443078994751,0.2164199948310852,0.1959078013896942,292.74029541015625,297.1499938964844,293.1499938964844,0.0106312511488795,-673.9301147460938,302.3679504394531,0.4786096215248108,0.050000000745058,0.0491673797369003,293.09735107421875,297.1499938964844,293.1499938964844,0.2199537456035614,-3349.451904296875,304.14208984375,0.8888367414474487,0.3016805648803711,0.2116876542568206,293.1638488769531,297.1499938964844,293.1499938964844,0.3393372595310211,-6406.80322265625,304.0965270996094,0.9990000128746032,0.4736208319664001,0.4063306450843811,293.1273803710937,297.1499938964844,293.1499938964844,0.0042023714631795,-1583.6534423828125,296.6684265136719,0.4786096215248108,0.050000000745058,0.2332288920879364,291.0522766113281,291.1499938964844,257.5039978027344,256.5215148925781,279.1243896484375,293.1275329589844,291.0507507324219,1.0,0.2850034832954407,0.6246916055679321,0.6246916055679321,1.0,1.0,-1.3157378435134888,0.5175408124923706,0.7981970310211182,0.2062274664640426,0.0,0.0,0.7202550172805786,56.32105255126953,55.0,-24.90052795410156,-15768.90234375,255.39407348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755126953125,308.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.2109375,18000.0,0.0,0.0,0.4867915511131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879419207572937,0.8794278502464294,-8.69628547661705e-06,0.0,0.0004940315266139,0.0,0.0,94.02896881103516,0.0,0.0,0.0,0.5194942355155945,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.1463551372289657,-3112.51171875,304.1454772949219,0.8001477718353271,0.217293232679367,0.1966613382101059,292.7383117675781,297.1499938964844,293.1499938964844,0.0108966743573546,-682.6710205078125,302.5163879394531,0.4790335893630981,0.050000000745058,0.0491590797901153,293.09796142578125,297.1499938964844,293.1499938964844,0.2210674285888672,-3362.7138671875,304.1429138183594,0.8907486200332642,0.3028945028781891,0.2125120311975479,293.1918029785156,297.1499938964844,293.1499938964844,0.3394761681556701,-6400.78955078125,304.11474609375,0.9990000128746032,0.4675618410110473,0.4053648710250854,293.1244812011719,297.1499938964844,293.1499938964844,0.0042165820486843,-1588.6956787109375,296.6835021972656,0.4790335893630981,0.050000000745058,0.233189508318901,291.0506896972656,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1246643066406,291.0526428222656,1.0,0.284320205450058,0.6228183507919312,0.6228183507919312,1.0,1.0,-1.316426157951355,0.516868531703949,0.799557626247406,0.2054865658283233,0.0,0.0,0.7340722680091858,56.12367630004883,43.0,3.6261608600616455,-15835.369140625,255.2200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17670.73046875,18000.0,0.0,0.0,0.4907048940658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114046096801758,0.9114136695861816,-9.040392797032837e-06,0.0,0.0004980030935257,0.0,0.0,102.188232421875,0.0,0.0,0.0,0.533525288105011,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.1463551372289657,-3112.51171875,304.1454772949219,0.8001477718353271,0.217293232679367,0.1966613382101059,292.7383117675781,297.1499938964844,293.1499938964844,0.0108966743573546,-682.6710205078125,302.5163879394531,0.4790335893630981,0.050000000745058,0.0491590797901153,293.09796142578125,297.1499938964844,293.1499938964844,0.2210674285888672,-3362.7138671875,304.1429138183594,0.8907486200332642,0.3028945028781891,0.2125120311975479,293.1918029785156,297.1499938964844,293.1499938964844,0.3394761681556701,-6400.78955078125,304.11474609375,0.9990000128746032,0.4675618410110473,0.4053648710250854,293.1244812011719,297.1499938964844,293.1499938964844,0.0042165820486843,-1588.6956787109375,296.6835021972656,0.4790335893630981,0.050000000745058,0.233189508318901,291.0506896972656,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1246643066406,291.0526428222656,1.0,0.284320205450058,0.6228183507919312,0.6228183507919312,1.0,1.0,-1.316426157951355,0.516868531703949,0.799557626247406,0.2054865658283233,0.0,0.0,0.7340722680091858,56.12367630004883,43.0,3.6261608600616455,-15835.369140625,255.2200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17670.73046875,18000.0,0.0,0.0,0.4907048940658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114046096801758,0.9114136695861816,-9.040392797032837e-06,0.0,0.0004980030935257,0.0,0.0,102.188232421875,0.0,0.0,0.0,0.533525288105011,4.0,0.0,1.0
497100,293.1148376464844,297.1499938964844,293.1499938964844,0.1465203016996383,-3114.981689453125,304.1460266113281,0.8039447069168091,0.2177567780017852,0.1970313489437103,292.7374267578125,297.1499938964844,293.1499938964844,0.0110083166509866,-685.7733154296875,302.59246826171875,0.4811254739761352,0.050000000745058,0.0491181947290897,293.0980529785156,297.1499938964844,293.1499938964844,0.2213329374790191,-3365.55615234375,304.1437072753906,0.8949945569038391,0.3035320043563843,0.2129182368516922,293.19635009765625,297.1499938964844,293.1499938964844,0.3348134160041809,-6324.9384765625,304.1296691894531,0.9990000128746032,0.4661319255828857,0.4005529284477234,293.1230163574219,297.1499938964844,293.1499938964844,0.004217904061079,-1588.2760009765625,296.70001220703125,0.4811254739761352,0.050000000745058,0.2329955548048019,291.0647888183594,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.1231689453125,291.0680847167969,1.0,0.2822449505329132,0.6221743822097778,0.6221743822097778,1.0,1.0,-1.3113027811050415,0.5143539309501648,0.7969488501548767,0.2039753496646881,0.0,0.0,0.7383758425712585,55.00665664672852,43.0,24.28914260864257,-15818.8974609375,250.731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4794006347656,308.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.62109375,18000.0,0.0,0.0,0.4927854835987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243135452270508,0.924322783946991,-9.195124221150763e-06,0.0,0.000500114634633,0.0,0.0,105.72772216796876,0.0,0.0,0.0,0.5392640829086304,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1465976685285568,-3115.843994140625,304.1466064453125,0.8093767762184143,0.2182331681251526,0.1973954737186432,292.736083984375,297.1499938964844,293.1499938964844,0.011112168431282,-688.3509521484375,302.67047119140625,0.4842044711112976,0.050000000745058,0.0490580834448337,293.0980529785156,297.1499938964844,293.1499938964844,0.2214714735746383,-3366.76904296875,304.14459228515625,0.90116685628891,0.3041900992393493,0.2133245915174484,293.1938781738281,297.1499938964844,293.1499938964844,0.3275648653507232,-6209.55908203125,304.14654541015625,0.9990000128746032,0.4660232365131378,0.3933707177639007,293.1215209960937,297.1499938964844,293.1499938964844,0.004216460045427,-1586.4912109375,296.7204895019531,0.4842044711112976,0.050000000745058,0.2327104359865188,291.0853576660156,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1216735839844,291.0897521972656,1.0,0.2791759371757507,0.6217101216316223,0.6217101216316223,1.0,1.0,-1.303194284439087,0.5106633305549622,0.7925310134887695,0.2018645107746124,0.0,0.0,0.740653395652771,53.35575485229492,46.0,43.339881896972656,-15771.5517578125,243.95147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4167175292969,308.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17789.857421875,18000.0,0.0,0.0,0.4948198497295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335479140281676,0.9335572123527528,-9.315414899901953e-06,0.0,0.0005021792603656,0.0,0.0,108.38373565673828,0.0,0.0,0.0,0.5434183478355408,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1467944830656051,-3118.36572265625,304.1473693847656,0.8156107068061829,0.2191734611988067,0.1981829553842544,292.731689453125,297.1499938964844,293.1499938964844,0.0113526582717895,-694.5274047851562,302.8312072753906,0.4874777197837829,0.050000000745058,0.0489950813353061,293.0980224609375,297.1499938964844,293.1499938964844,0.2218005061149597,-3369.95361328125,304.14581298828125,0.9087650775909424,0.3055131137371063,0.2141979038715362,293.1772766113281,297.1499938964844,293.1499938964844,0.3190328776836395,-6075.44482421875,304.161376953125,0.9990000128746032,0.4682630002498626,0.3856970071792602,293.1185607910156,297.1499938964844,293.1499938964844,0.004216918721795,-1584.148193359375,296.76287841796875,0.4874777197837829,0.050000000745058,0.2324115633964538,291.12811279296875,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1187438964844,291.1309509277344,1.0,0.2764920592308044,0.6205013990402222,0.6205013990402222,1.0,1.0,-1.295535445213318,0.5068439841270447,0.7886914014816284,0.1993692964315414,0.0,0.0,0.7404868602752686,51.6356201171875,49.0,49.319580078125,-15714.66796875,237.26356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35174560546875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.13671875,18000.0,0.0,0.0,0.4985556304454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401307702064514,0.9401402473449708,-9.425883035873994e-06,0.0,0.0005059706163592,0.0,0.0,110.51063537597656,0.0,0.0,0.0,0.5465246438980103,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1467944830656051,-3118.36572265625,304.1473693847656,0.8156107068061829,0.2191734611988067,0.1981829553842544,292.731689453125,297.1499938964844,293.1499938964844,0.0113526582717895,-694.5274047851562,302.8312072753906,0.4874777197837829,0.050000000745058,0.0489950813353061,293.0980224609375,297.1499938964844,293.1499938964844,0.2218005061149597,-3369.95361328125,304.14581298828125,0.9087650775909424,0.3055131137371063,0.2141979038715362,293.1772766113281,297.1499938964844,293.1499938964844,0.3190328776836395,-6075.44482421875,304.161376953125,0.9990000128746032,0.4682630002498626,0.3856970071792602,293.1185607910156,297.1499938964844,293.1499938964844,0.004216918721795,-1584.148193359375,296.76287841796875,0.4874777197837829,0.050000000745058,0.2324115633964538,291.12811279296875,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1187438964844,291.1309509277344,1.0,0.2764920592308044,0.6205013990402222,0.6205013990402222,1.0,1.0,-1.295535445213318,0.5068439841270447,0.7886914014816284,0.1993692964315414,0.0,0.0,0.7404868602752686,51.6356201171875,49.0,49.319580078125,-15714.66796875,237.26356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35174560546875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.13671875,18000.0,0.0,0.0,0.4985556304454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401307702064514,0.9401402473449708,-9.425883035873994e-06,0.0,0.0005059706163592,0.0,0.0,110.51063537597656,0.0,0.0,0.0,0.5465246438980103,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1472667306661605,-3126.028076171875,304.1474609375,0.8187340497970581,0.220110222697258,0.1989987790584564,292.7257385253906,297.1499938964844,293.1499938964844,0.0116443950682878,-702.611572265625,302.9948425292969,0.4887890815734863,0.050000000745058,0.048970278352499,293.09796142578125,297.1499938964844,293.1499938964844,0.2225454449653625,-3378.635498046875,304.1459655761719,0.9128918051719666,0.3068438768386841,0.2151042819023132,293.159912109375,297.1499938964844,293.1499938964844,0.3152953386306762,-6018.1767578125,304.16357421875,0.9990000128746032,0.4711009562015533,0.3826350569725036,293.115478515625,297.1499938964844,293.1499938964844,0.0042256768792867,-1585.9652099609375,296.794921875,0.4887890815734863,0.050000000745058,0.2322939187288284,291.1503295898437,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1156616210937,291.1517333984375,1.0,0.2755661010742187,0.6190516352653503,0.6190516352653503,1.0,1.0,-1.293753981590271,0.5053861737251282,0.7883678674697876,0.1981128454208374,0.0,0.0,0.7387945055961609,50.97646713256836,52.0,32.429046630859375,-15694.5380859375,235.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468933105469,308.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.5018225312232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388177990913392,0.9388272166252136,-9.42688620853005e-06,0.0,0.0005092861247248,0.0,0.0,110.28070068359376,0.0,0.0,0.0,0.5460517406463623,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1472667306661605,-3126.028076171875,304.1474609375,0.8187340497970581,0.220110222697258,0.1989987790584564,292.7257385253906,297.1499938964844,293.1499938964844,0.0116443950682878,-702.611572265625,302.9948425292969,0.4887890815734863,0.050000000745058,0.048970278352499,293.09796142578125,297.1499938964844,293.1499938964844,0.2225454449653625,-3378.635498046875,304.1459655761719,0.9128918051719666,0.3068438768386841,0.2151042819023132,293.159912109375,297.1499938964844,293.1499938964844,0.3152953386306762,-6018.1767578125,304.16357421875,0.9990000128746032,0.4711009562015533,0.3826350569725036,293.115478515625,297.1499938964844,293.1499938964844,0.0042256768792867,-1585.9652099609375,296.794921875,0.4887890815734863,0.050000000745058,0.2322939187288284,291.1503295898437,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1156616210937,291.1517333984375,1.0,0.2755661010742187,0.6190516352653503,0.6190516352653503,1.0,1.0,-1.293753981590271,0.5053861737251282,0.7883678674697876,0.1981128454208374,0.0,0.0,0.7387945055961609,50.97646713256836,52.0,32.429046630859375,-15694.5380859375,235.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468933105469,308.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.5018225312232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388177990913392,0.9388272166252136,-9.42688620853005e-06,0.0,0.0005092861247248,0.0,0.0,110.28070068359376,0.0,0.0,0.0,0.5460517406463623,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1479288935661316,-3137.182373046875,304.1471862792969,0.8196254968643188,0.2210500389337539,0.1998424232006073,292.7193603515625,297.1499938964844,293.1499938964844,0.0119766434654593,-711.9478149414062,303.16021728515625,0.4886628985404968,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2235658764839172,-3390.898193359375,304.1455993652344,0.9141101241111756,0.3081709742546081,0.2160310745239257,293.1470642089844,297.1499938964844,293.1499938964844,0.3150979578495025,-6016.8603515625,304.1592712402344,0.9990000128746032,0.4734627306461334,0.3829288780689239,293.1122741699219,297.1499938964844,293.1499938964844,0.0042405081912875,-1590.70947265625,296.82080078125,0.4886628985404968,0.050000000745058,0.2323051244020462,291.15924072265625,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1124572753906,291.1595458984375,1.0,0.2760518491268158,0.6173585057258606,0.6173585057258606,1.0,1.0,-1.2962464094161987,0.5056101679801941,0.7906363010406494,0.197683036327362,0.0,0.0,0.7368391752243042,51.07191848754883,55.0,14.766729354858398,-15712.587890625,236.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38037109375,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.5046412944793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349765777587892,0.9349859356880188,-9.388346370542422e-06,0.0,0.0005121467402204,0.0,0.0,109.25837707519533,0.0,0.0,0.0,0.5443856120109558,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1479288935661316,-3137.182373046875,304.1471862792969,0.8196254968643188,0.2210500389337539,0.1998424232006073,292.7193603515625,297.1499938964844,293.1499938964844,0.0119766434654593,-711.9478149414062,303.16021728515625,0.4886628985404968,0.050000000745058,0.0489726401865482,293.097900390625,297.1499938964844,293.1499938964844,0.2235658764839172,-3390.898193359375,304.1455993652344,0.9141101241111756,0.3081709742546081,0.2160310745239257,293.1470642089844,297.1499938964844,293.1499938964844,0.3150979578495025,-6016.8603515625,304.1592712402344,0.9990000128746032,0.4734627306461334,0.3829288780689239,293.1122741699219,297.1499938964844,293.1499938964844,0.0042405081912875,-1590.70947265625,296.82080078125,0.4886628985404968,0.050000000745058,0.2323051244020462,291.15924072265625,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1124572753906,291.1595458984375,1.0,0.2760518491268158,0.6173585057258606,0.6173585057258606,1.0,1.0,-1.2962464094161987,0.5056101679801941,0.7906363010406494,0.197683036327362,0.0,0.0,0.7368391752243042,51.07191848754883,55.0,14.766729354858398,-15712.587890625,236.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38037109375,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.5046412944793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349765777587892,0.9349859356880188,-9.388346370542422e-06,0.0,0.0005121467402204,0.0,0.0,109.25837707519533,0.0,0.0,0.0,0.5443856120109558,4.0,0.0,1.0
497580,293.1139221191406,297.1499938964844,293.1499938964844,0.1487400829792022,-3151.040771484375,304.14678955078125,0.8187588453292847,0.221993938088417,0.2007099986076355,292.713134765625,297.1499938964844,293.1499938964844,0.0123455366119742,-722.228271484375,303.326416015625,0.4873958826065063,0.050000000745058,0.0489966087043285,293.0979309082031,297.1499938964844,293.1499938964844,0.2247902452945709,-3405.7705078125,304.14501953125,0.9129419326782228,0.3094855844974518,0.2169647067785263,293.1412048339844,297.1499938964844,293.1499938964844,0.3177893757820129,-6060.443359375,304.1516418457031,0.9990000128746032,0.4747406244277954,0.3858881592750549,293.10894775390625,297.1499938964844,293.1499938964844,0.0042604682967066,-1597.8466796875,296.842529296875,0.4873958826065063,0.050000000745058,0.2324188202619552,291.1581420898437,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.109130859375,291.15771484375,1.0,0.2776564955711365,0.615442156791687,0.615442156791687,1.0,1.0,-1.3021246194839478,0.5071402788162231,0.7949844002723694,0.1978756338357925,0.0,0.0,0.7357394099235535,51.767555236816406,58.0,0.6229236125946045,-15765.7197265625,240.0320739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43182373046875,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.76171875,18000.0,0.0,0.0,0.5071037411689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316627979278564,0.9316720962524414,-9.348769708594771e-06,0.0,0.0005146458279341,0.0,0.0,108.32754516601562,0.0,0.0,0.0,0.5429202318191528,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1487400829792022,-3151.040771484375,304.14678955078125,0.8187588453292847,0.221993938088417,0.2007099986076355,292.713134765625,297.1499938964844,293.1499938964844,0.0123455366119742,-722.228271484375,303.326416015625,0.4873958826065063,0.050000000745058,0.0489966087043285,293.0979309082031,297.1499938964844,293.1499938964844,0.2247902452945709,-3405.7705078125,304.14501953125,0.9129419326782228,0.3094855844974518,0.2169647067785263,293.1412048339844,297.1499938964844,293.1499938964844,0.3177893757820129,-6060.443359375,304.1516418457031,0.9990000128746032,0.4747406244277954,0.3858881592750549,293.10894775390625,297.1499938964844,293.1499938964844,0.0042604682967066,-1597.8466796875,296.842529296875,0.4873958826065063,0.050000000745058,0.2324188202619552,291.1581420898437,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.109130859375,291.15771484375,1.0,0.2776564955711365,0.615442156791687,0.615442156791687,1.0,1.0,-1.3021246194839478,0.5071402788162231,0.7949844002723694,0.1978756338357925,0.0,0.0,0.7357394099235535,51.767555236816406,58.0,0.6229236125946045,-15765.7197265625,240.0320739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43182373046875,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.76171875,18000.0,0.0,0.0,0.5071037411689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316627979278564,0.9316720962524414,-9.348769708594771e-06,0.0,0.0005146458279341,0.0,0.0,108.32754516601562,0.0,0.0,0.0,0.5429202318191528,4.0,0.0,1.0
497700,293.11383056640625,297.1499938964844,293.1499938964844,0.1491874456405639,-3158.71630859375,304.14654541015625,0.817793071269989,0.2224674969911575,0.2011516094207763,292.710205078125,297.1499938964844,293.1499938964844,0.0125426864251494,-727.63427734375,303.4096984863281,0.4864139556884765,0.050000000745058,0.0490153692662715,293.09796142578125,297.1499938964844,293.1499938964844,0.2254603952169418,-3413.9345703125,304.14471435546875,0.9116491675376892,0.3101418316364288,0.2174350917339325,293.14117431640625,297.1499938964844,293.1499938964844,0.3200386166572571,-6096.04931640625,304.14727783203125,0.9990000128746032,0.4748629927635193,0.3881883323192596,293.1072082519531,297.1499938964844,293.1499938964844,0.004272072110325,-1602.1409912109375,296.8524780273437,0.4864139556884765,0.050000000745058,0.2325078099966049,291.1549987792969,291.1499938964844,257.1703186035156,256.2194519042969,279.1308898925781,293.107421875,291.154296875,1.0,0.2788041830062866,0.6144100427627563,0.6144100427627563,1.0,1.0,-1.3061091899871826,0.5083026885986328,0.7978065609931946,0.1981559842824936,0.0,0.0,0.7357216477394104,52.303504943847656,58.0,-4.731040000915527,-15804.11328125,242.7292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458740234375,308.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.298828125,18000.0,0.0,0.0,0.5082427263259888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930865466594696,0.9308748245239258,-9.3369335445459e-06,0.0,0.0005158017738722,0.0,0.0,108.08475494384766,0.0,0.0,0.0,0.5425606966018677,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1496558338403701,-3166.76171875,304.1463317871094,0.8165348172187805,0.2229421138763427,0.2015978544950485,292.7074584960937,297.1499938964844,293.1499938964844,0.0127478130161762,-733.1759033203125,303.4930419921875,0.4852376282215118,0.050000000745058,0.0490380190312862,293.09796142578125,297.1499938964844,293.1499938964844,0.2261601686477661,-3422.463134765625,304.1444091796875,0.9099872708320618,0.3107982575893402,0.2179082632064819,293.1430053710937,297.1499938964844,293.1499938964844,0.3227997124195099,-6139.3623046875,304.14276123046875,0.9990000128746032,0.4746157228946686,0.3909474313259125,293.10546875,297.1499938964844,293.1499938964844,0.0042846091091632,-1606.83544921875,296.86212158203125,0.4852376282215118,0.050000000745058,0.2326152473688125,291.15057373046875,291.1499938964844,257.1427307128906,256.19451904296875,279.12994384765625,293.10565185546875,291.1496887207031,1.0,0.2801458537578583,0.6133351922035217,0.6133351922035217,1.0,1.0,-1.3106805086135864,0.5096854567527771,0.8009950518608093,0.1985358595848083,0.0,0.0,0.7361218929290771,52.94740295410156,61.0,-9.01342487335205,-15849.431640625,245.9058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,308.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.5093464255332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308586120605468,0.9308679699897766,-9.333231901109684e-06,0.0,0.0005169218638911,0.0,0.0,108.05229949951172,0.0,0.0,0.0,0.5425485372543335,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1506401002407074,-3183.6728515625,304.1459045410156,0.8132885098457336,0.2238944172859192,0.2025027722120285,292.7025146484375,297.1499938964844,293.1499938964844,0.013180574402213,-744.5599975585938,303.6596069335937,0.4823834002017975,0.050000000745058,0.0490935295820236,293.0979919433594,297.1499938964844,293.1499938964844,0.2276265770196914,-3440.32666015625,304.1438293457031,0.905839204788208,0.3121123313903808,0.2188627868890762,293.15203857421875,297.1499938964844,293.1499938964844,0.3296374976634979,-6245.4658203125,304.1337890625,0.9990000128746032,0.4729768931865692,0.3976283073425293,293.10186767578125,297.1499938964844,293.1499938964844,0.0043121362105011,-1617.2335205078125,296.88116455078125,0.4823834002017975,0.050000000745058,0.232878565788269,291.1392517089844,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1020812988281,291.1381225585937,1.0,0.2833231985569,0.6110758781433105,0.6110758781433105,1.0,1.0,-1.3213140964508057,0.5130048990249634,0.8083091974258423,0.199538916349411,0.0,0.0,0.7382875680923462,54.51813888549805,64.0,-14.871342658996582,-15958.07421875,253.533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.523681640625,308.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.287109375,18000.0,0.0,0.0,0.5115283727645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933613657951355,0.9336230158805848,-9.355607289762702e-06,0.0,0.0005191362579353,0.0,0.0,108.73566436767578,0.0,0.0,0.0,0.5437492728233337,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1506401002407074,-3183.6728515625,304.1459045410156,0.8132885098457336,0.2238944172859192,0.2025027722120285,292.7025146484375,297.1499938964844,293.1499938964844,0.013180574402213,-744.5599975585938,303.6596069335937,0.4823834002017975,0.050000000745058,0.0490935295820236,293.0979919433594,297.1499938964844,293.1499938964844,0.2276265770196914,-3440.32666015625,304.1438293457031,0.905839204788208,0.3121123313903808,0.2188627868890762,293.15203857421875,297.1499938964844,293.1499938964844,0.3296374976634979,-6245.4658203125,304.1337890625,0.9990000128746032,0.4729768931865692,0.3976283073425293,293.10186767578125,297.1499938964844,293.1499938964844,0.0043121362105011,-1617.2335205078125,296.88116455078125,0.4823834002017975,0.050000000745058,0.232878565788269,291.1392517089844,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1020812988281,291.1381225585937,1.0,0.2833231985569,0.6110758781433105,0.6110758781433105,1.0,1.0,-1.3213140964508057,0.5130048990249634,0.8083091974258423,0.199538916349411,0.0,0.0,0.7382875680923462,54.51813888549805,64.0,-14.871342658996582,-15958.07421875,253.533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.523681640625,308.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.287109375,18000.0,0.0,0.0,0.5115283727645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933613657951355,0.9336230158805848,-9.355607289762702e-06,0.0,0.0005191362579353,0.0,0.0,108.73566436767578,0.0,0.0,0.0,0.5437492728233337,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1516685485839843,-3201.324951171875,304.14556884765625,0.8092579245567322,0.2248506993055343,0.2034222781658172,292.6986083984375,297.1499938964844,293.1499938964844,0.0136410566046834,-756.1963500976562,303.82525634765625,0.4789472222328186,0.050000000745058,0.0491606667637825,293.0979919433594,297.1499938964844,293.1499938964844,0.2291542887687683,-3458.90283203125,304.1433410644531,0.9010144472122192,0.3134282529354095,0.2198271006345749,293.1670227050781,297.1499938964844,293.1499938964844,0.3379242420196533,-6372.501953125,304.1254272460937,0.9990000128746032,0.4698960185050964,0.4055609107017517,293.0982666015625,297.1499938964844,293.1499938964844,0.0043422845192253,-1628.6644287109375,296.9004821777344,0.4789472222328186,0.050000000745058,0.2331970334053039,291.1259460449219,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.09844970703125,291.1247253417969,1.0,0.2870367169380188,0.6086995601654053,0.6086995601654053,1.0,1.0,-1.33355975151062,0.5169159770011902,0.8166437745094299,0.2007930278778076,0.0,0.0,0.7423718571662903,56.41034698486328,52.0,-18.027482986450195,-16086.4619140625,262.6412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419921875,308.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.330078125,18000.0,0.0,0.0,0.5138066411018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940427541732788,0.9404369592666626,-9.423209121450782e-06,0.0,0.0005214484408497,0.0,0.0,110.54180145263672,0.0,0.0,0.0,0.5467584133148193,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1516685485839843,-3201.324951171875,304.14556884765625,0.8092579245567322,0.2248506993055343,0.2034222781658172,292.6986083984375,297.1499938964844,293.1499938964844,0.0136410566046834,-756.1963500976562,303.82525634765625,0.4789472222328186,0.050000000745058,0.0491606667637825,293.0979919433594,297.1499938964844,293.1499938964844,0.2291542887687683,-3458.90283203125,304.1433410644531,0.9010144472122192,0.3134282529354095,0.2198271006345749,293.1670227050781,297.1499938964844,293.1499938964844,0.3379242420196533,-6372.501953125,304.1254272460937,0.9990000128746032,0.4698960185050964,0.4055609107017517,293.0982666015625,297.1499938964844,293.1499938964844,0.0043422845192253,-1628.6644287109375,296.9004821777344,0.4789472222328186,0.050000000745058,0.2331970334053039,291.1259460449219,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.09844970703125,291.1247253417969,1.0,0.2870367169380188,0.6086995601654053,0.6086995601654053,1.0,1.0,-1.33355975151062,0.5169159770011902,0.8166437745094299,0.2007930278778076,0.0,0.0,0.7423718571662903,56.41034698486328,52.0,-18.027482986450195,-16086.4619140625,262.6412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419921875,308.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.330078125,18000.0,0.0,0.0,0.5138066411018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940427541732788,0.9404369592666626,-9.423209121450782e-06,0.0,0.0005214484408497,0.0,0.0,110.54180145263672,0.0,0.0,0.0,0.5467584133148193,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.152445837855339,-3214.348876953125,304.1457824707031,0.8128838539123535,0.2258631587028503,0.2042811065912246,292.69537353515625,297.1499938964844,293.1499938964844,0.0140562420710921,-765.43896484375,303.99102783203125,0.4806120097637176,0.050000000745058,0.0491281151771545,293.0977478027344,297.1499938964844,293.1499938964844,0.2303226590156555,-3472.7744140625,304.1436462402344,0.9052783846855164,0.3147926330566406,0.2207406610250473,293.1768493652344,297.1499938964844,293.1499938964844,0.334715723991394,-6318.5419921875,304.1395874023437,0.9990000128746032,0.4674334228038788,0.4017395377159118,293.0945739746094,297.1499938964844,293.1499938964844,0.0043636593036353,-1635.9967041015625,296.9290466308594,0.4806120097637176,0.050000000745058,0.2330426275730133,291.12664794921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.09478759765625,291.12872314453125,1.0,0.2851811647415161,0.6069923639297485,0.6069923639297485,1.0,1.0,-1.3308862447738647,0.5148177742958069,0.8160684704780579,0.1991020441055297,0.0,0.0,0.7458876967430115,55.54084396362305,40.0,7.090760707855225,-16111.822265625,259.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511779785156,308.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.6953125,18000.0,0.0,0.0,0.5161339044570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949687123298645,0.9496966600418092,-9.52730897552101e-06,0.0,0.0005238103331066,0.0,0.0,113.1301498413086,0.0,0.0,0.0,0.5508187413215637,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.152445837855339,-3214.348876953125,304.1457824707031,0.8128838539123535,0.2258631587028503,0.2042811065912246,292.69537353515625,297.1499938964844,293.1499938964844,0.0140562420710921,-765.43896484375,303.99102783203125,0.4806120097637176,0.050000000745058,0.0491281151771545,293.0977478027344,297.1499938964844,293.1499938964844,0.2303226590156555,-3472.7744140625,304.1436462402344,0.9052783846855164,0.3147926330566406,0.2207406610250473,293.1768493652344,297.1499938964844,293.1499938964844,0.334715723991394,-6318.5419921875,304.1395874023437,0.9990000128746032,0.4674334228038788,0.4017395377159118,293.0945739746094,297.1499938964844,293.1499938964844,0.0043636593036353,-1635.9967041015625,296.9290466308594,0.4806120097637176,0.050000000745058,0.2330426275730133,291.12664794921875,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.09478759765625,291.12872314453125,1.0,0.2851811647415161,0.6069923639297485,0.6069923639297485,1.0,1.0,-1.3308862447738647,0.5148177742958069,0.8160684704780579,0.1991020441055297,0.0,0.0,0.7458876967430115,55.54084396362305,40.0,7.090760707855225,-16111.822265625,259.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511779785156,308.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.6953125,18000.0,0.0,0.0,0.5161339044570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949687123298645,0.9496966600418092,-9.52730897552101e-06,0.0,0.0005238103331066,0.0,0.0,113.1301498413086,0.0,0.0,0.0,0.5508187413215637,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1527415961027145,-3218.54638671875,304.1466979980469,0.8233335614204407,0.2269356995820999,0.2051167041063308,292.690673828125,297.1499938964844,293.1499938964844,0.0143275493755936,-770.0764770507812,304.1482238769531,0.4869787991046905,0.0510136298835277,0.0490722507238388,293.09735107421875,297.1499938964844,293.1499938964844,0.2307546585798263,-3477.15869140625,304.14508056640625,0.9190053343772888,0.3162011504173279,0.2216258198022842,293.1643981933594,297.1499938964844,293.1499938964844,0.3201408386230469,-6088.857421875,304.1675720214844,0.9990000128746032,0.469221830368042,0.3873992562294006,293.09088134765625,297.1499938964844,293.1499938964844,0.0043708547018468,-1636.1844482421875,296.9783935546875,0.4867503643035888,0.050000000745058,0.2324767559766769,291.1625366210937,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0910949707031,291.1669311523437,1.0,0.2791150510311126,0.6059945225715637,0.6059945225715637,1.0,1.0,-1.3149961233139038,0.5075638890266418,0.8074322938919067,0.1947924494743347,0.0,0.0,0.7421004176139832,52.26163482666016,43.0,45.02812957763672,-16014.70703125,246.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599609375,308.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.310546875,18000.0,0.0,0.0,0.5179681181907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490879774093628,0.9490975141525269,-9.54835650190944e-06,0.0,0.0005256718141026,0.0,0.0,113.20062255859376,0.0,0.0,0.0,0.5505708456039429,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1527415961027145,-3218.54638671875,304.1466979980469,0.8233335614204407,0.2269356995820999,0.2051167041063308,292.690673828125,297.1499938964844,293.1499938964844,0.0143275493755936,-770.0764770507812,304.1482238769531,0.4869787991046905,0.0510136298835277,0.0490722507238388,293.09735107421875,297.1499938964844,293.1499938964844,0.2307546585798263,-3477.15869140625,304.14508056640625,0.9190053343772888,0.3162011504173279,0.2216258198022842,293.1643981933594,297.1499938964844,293.1499938964844,0.3201408386230469,-6088.857421875,304.1675720214844,0.9990000128746032,0.469221830368042,0.3873992562294006,293.09088134765625,297.1499938964844,293.1499938964844,0.0043708547018468,-1636.1844482421875,296.9783935546875,0.4867503643035888,0.050000000745058,0.2324767559766769,291.1625366210937,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0910949707031,291.1669311523437,1.0,0.2791150510311126,0.6059945225715637,0.6059945225715637,1.0,1.0,-1.3149961233139038,0.5075638890266418,0.8074322938919067,0.1947924494743347,0.0,0.0,0.7421004176139832,52.26163482666016,43.0,45.02812957763672,-16014.70703125,246.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599609375,308.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.310546875,18000.0,0.0,0.0,0.5179681181907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490879774093628,0.9490975141525269,-9.54835650190944e-06,0.0,0.0005256718141026,0.0,0.0,113.20062255859376,0.0,0.0,0.0,0.5505708456039429,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1528384685516357,-3219.72802734375,304.1471252441406,0.8285146951675415,0.2274688631296157,0.205546960234642,292.6886901855469,297.1499938964844,293.1499938964844,0.016405614092946,-828.8452758789062,304.1446838378906,0.5035899877548218,0.057227287441492,0.0529299862682819,293.0971984863281,297.1499938964844,293.1499938964844,0.2308811247348785,-3478.2421875,304.1457214355469,0.9262077808380128,0.3168978095054626,0.2220742851495742,293.1500244140625,297.1499938964844,293.1499938964844,0.3127596080303192,-5973.73193359375,304.1777038574219,0.9990000128746032,0.4718610346317291,0.3804551661014557,293.089111328125,297.1499938964844,293.1499938964844,0.0043728128075599,-1635.4439697265625,297.0061950683594,0.4897264242172241,0.050000000745058,0.2322101145982742,291.1857604980469,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0893249511719,291.1890869140625,1.0,0.2772243320941925,0.6053302884101868,0.6053302884101868,1.0,1.0,-1.3120170831680298,0.5059905052185059,0.8060265779495239,0.1935759633779525,0.0,0.0,0.7373664975166321,50.78570556640625,43.0,49.34787368774414,-15987.111328125,241.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,308.59429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3828125,18000.0,0.0,0.0,0.5185533761978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942670464515686,0.9426799416542052,-9.494098776485773e-06,0.0,0.0005262657650746,0.0,0.0,111.5558090209961,0.0,0.0,0.0,0.5477648377418518,4.0,0.0,1.0
