time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1531058251857757,-3224.06982421875,304.14715576171875,0.8329257965087891,0.228001207113266,0.2059805244207382,292.6903686523437,297.1499938964844,293.1499938964844,0.019746109843254,-912.2841186523438,304.1395874023437,0.5256409049034119,0.0627434626221656,0.0583241581916809,293.0970458984375,297.1499938964844,293.1499938964844,0.2312616556882858,-3482.6552734375,304.14581298828125,0.9323582053184508,0.3175932168960571,0.2225242853164672,293.1332702636719,297.1499938964844,293.1499938964844,0.3068907856941223,-5882.943359375,304.1832580566406,0.9990000128746032,0.4751472771167755,0.374801754951477,293.0874328613281,297.1499938964844,293.1499938964844,0.0043773744255304,-1636.40478515625,297.0272827148437,0.4921819865703583,0.050000000745058,0.2319964468479156,291.1967468261719,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0876159667969,291.1976013183594,1.0,0.2759336531162262,0.6045421957969666,0.6045421957969666,1.0,1.0,-1.3125085830688477,0.5057774186134338,0.8067311644554138,0.1931224912405014,0.0,0.0,0.7330771088600159,49.64988708496094,46.0,34.369483947753906,-15976.08984375,239.24661254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001953125,308.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.376953125,18000.0,0.0,0.0,0.518970787525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9336916208267212,0.9337010383605956,-9.403551302966662e-06,0.0,0.0005266894004307,0.0,0.0,109.15546417236328,0.0,0.0,0.0,0.5438874959945679,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539670079946518,-3238.699951171875,304.14666748046875,0.839153528213501,0.2290767133235931,0.2068879306316375,292.70068359375,297.1499938964844,293.1499938964844,0.026729205623269,-1059.00390625,304.1315002441406,0.563564121723175,0.0723091438412666,0.0677443370223045,293.09674072265625,297.1499938964844,293.1499938964844,0.2325028628110885,-3497.659912109375,304.1451110839844,0.9408785700798036,0.3189980983734131,0.2234567999839782,293.09820556640625,297.1499938964844,293.1499938964844,0.2995257079601288,-5771.11181640625,304.1841735839844,0.9990000128746032,0.4826854169368744,0.3675954043865204,293.084716796875,297.1499938964844,293.1499938964844,0.0043948087841272,-1642.571533203125,297.0556640625,0.4953810274600982,0.050000000745058,0.231728583574295,291.1952819824219,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0848388671875,291.1944274902344,1.0,0.2748675644397735,0.6027922630310059,0.6027922630310059,1.0,1.0,-1.3170510530471802,0.506736159324646,0.8103148341178894,0.1929067820310592,0.0,0.0,0.7269372344017029,48.28654098510742,49.0,3.800173759460449,-15990.3330078125,237.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,308.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.47265625,18000.0,0.0,0.0,0.5194066762924194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178421497344972,0.9178513884544371,-9.222204425896052e-06,0.0,0.000527131720446,0.0,0.0,104.8152847290039,0.0,0.0,0.0,0.5369067788124084,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539670079946518,-3238.699951171875,304.14666748046875,0.839153528213501,0.2290767133235931,0.2068879306316375,292.70068359375,297.1499938964844,293.1499938964844,0.026729205623269,-1059.00390625,304.1315002441406,0.563564121723175,0.0723091438412666,0.0677443370223045,293.09674072265625,297.1499938964844,293.1499938964844,0.2325028628110885,-3497.659912109375,304.1451110839844,0.9408785700798036,0.3189980983734131,0.2234567999839782,293.09820556640625,297.1499938964844,293.1499938964844,0.2995257079601288,-5771.11181640625,304.1841735839844,0.9990000128746032,0.4826854169368744,0.3675954043865204,293.084716796875,297.1499938964844,293.1499938964844,0.0043948087841272,-1642.571533203125,297.0556640625,0.4953810274600982,0.050000000745058,0.231728583574295,291.1952819824219,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0848388671875,291.1944274902344,1.0,0.2748675644397735,0.6027922630310059,0.6027922630310059,1.0,1.0,-1.3170510530471802,0.506736159324646,0.8103148341178894,0.1929067820310592,0.0,0.0,0.7269372344017029,48.28654098510742,49.0,3.800173759460449,-15990.3330078125,237.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,308.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.47265625,18000.0,0.0,0.0,0.5194066762924194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178421497344972,0.9178513884544371,-9.222204425896052e-06,0.0,0.000527131720446,0.0,0.0,104.8152847290039,0.0,0.0,0.0,0.5369067788124084,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550418883562088,-3257.151611328125,304.1459655761719,0.8423780202865601,0.2301525622606277,0.2078318446874618,292.7152404785156,297.1499938964844,293.1499938964844,0.0338031910359859,-1188.30029296875,304.1259155273437,0.5916836857795715,0.0807490572333335,0.0759401321411132,293.096435546875,297.1499938964844,293.1499938964844,0.2340601682662964,-3516.641357421875,304.1441345214844,0.9451344013214112,0.3204080462455749,0.2244210243225097,293.068359375,297.1499938964844,293.1499938964844,0.2967053949832916,-5731.09033203125,304.1773376464844,0.9990000128746032,0.4900664389133453,0.3648110926151275,293.0826416015625,297.1499938964844,293.1499938964844,0.0044177798554301,-1651.4820556640625,297.0757751464844,0.4966433644294739,0.050000000745058,0.2316262573003769,291.1803894042969,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827331542969,291.1785583496094,1.0,0.2754524946212768,0.600832462310791,0.600832462310791,1.0,1.0,-1.32571280002594,0.509285032749176,0.8164277672767639,0.1934731900691986,0.0,0.0,0.7237685322761536,47.87327194213867,52.0,-16.992067337036133,-16051.2587890625,240.27114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,308.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,18000.0,0.0,0.0,0.5195294618606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073784351348876,0.9073874950408936,-9.093007975025102e-06,0.0,0.000527256343048,0.0,0.0,101.9281768798828,0.0,0.0,0.0,0.5322422981262207,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550418883562088,-3257.151611328125,304.1459655761719,0.8423780202865601,0.2301525622606277,0.2078318446874618,292.7152404785156,297.1499938964844,293.1499938964844,0.0338031910359859,-1188.30029296875,304.1259155273437,0.5916836857795715,0.0807490572333335,0.0759401321411132,293.096435546875,297.1499938964844,293.1499938964844,0.2340601682662964,-3516.641357421875,304.1441345214844,0.9451344013214112,0.3204080462455749,0.2244210243225097,293.068359375,297.1499938964844,293.1499938964844,0.2967053949832916,-5731.09033203125,304.1773376464844,0.9990000128746032,0.4900664389133453,0.3648110926151275,293.0826416015625,297.1499938964844,293.1499938964844,0.0044177798554301,-1651.4820556640625,297.0757751464844,0.4966433644294739,0.050000000745058,0.2316262573003769,291.1803894042969,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827331542969,291.1785583496094,1.0,0.2754524946212768,0.600832462310791,0.600832462310791,1.0,1.0,-1.32571280002594,0.509285032749176,0.8164277672767639,0.1934731900691986,0.0,0.0,0.7237685322761536,47.87327194213867,52.0,-16.992067337036133,-16051.2587890625,240.27114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,308.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,18000.0,0.0,0.0,0.5195294618606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073784351348876,0.9073874950408936,-9.093007975025102e-06,0.0,0.000527256343048,0.0,0.0,101.9281768798828,0.0,0.0,0.0,0.5322422981262207,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1562481820583343,-3277.903076171875,304.14532470703125,0.8431386947631836,0.2312229871749878,0.2087966948747635,292.7314758300781,297.1499938964844,293.1499938964844,0.0406386256217956,-1307.09521484375,304.1225891113281,0.6120361685752869,0.0884700492024421,0.0834068730473518,293.09619140625,297.1499938964844,293.1499938964844,0.235814481973648,-3538.03466796875,304.1431884765625,0.9460526704788208,0.3218150436878204,0.2254036515951156,293.0477600097656,297.1499938964844,293.1499938964844,0.2974542081356048,-5746.84716796875,304.1669311523437,0.9990000128746032,0.4963302314281463,0.3654620349407196,293.0809936523437,297.1499938964844,293.1499938964844,0.0044447439722716,-1662.265380859375,297.0912475585937,0.4963464140892029,0.050000000745058,0.2316496670246124,291.1575927734375,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.15533447265625,1.0,0.2773385941982269,0.5986925959587097,0.5986925959587097,1.0,1.0,-1.3378217220306396,0.513150155544281,0.8246715068817139,0.1946820169687271,0.0,0.0,0.7242300510406494,48.18805694580078,55.0,-29.340085983276367,-16155.33203125,245.6342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,308.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3828125,18000.0,0.0,0.0,0.5196360945701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042720794677734,0.9042810797691344,-9.04082480701618e-06,0.0,0.0005273646092973,0.0,0.0,100.96662902832033,0.0,0.0,0.0,0.5308041572570801,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1562481820583343,-3277.903076171875,304.14532470703125,0.8431386947631836,0.2312229871749878,0.2087966948747635,292.7314758300781,297.1499938964844,293.1499938964844,0.0406386256217956,-1307.09521484375,304.1225891113281,0.6120361685752869,0.0884700492024421,0.0834068730473518,293.09619140625,297.1499938964844,293.1499938964844,0.235814481973648,-3538.03466796875,304.1431884765625,0.9460526704788208,0.3218150436878204,0.2254036515951156,293.0477600097656,297.1499938964844,293.1499938964844,0.2974542081356048,-5746.84716796875,304.1669311523437,0.9990000128746032,0.4963302314281463,0.3654620349407196,293.0809936523437,297.1499938964844,293.1499938964844,0.0044447439722716,-1662.265380859375,297.0912475585937,0.4963464140892029,0.050000000745058,0.2316496670246124,291.1575927734375,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.15533447265625,1.0,0.2773385941982269,0.5986925959587097,0.5986925959587097,1.0,1.0,-1.3378217220306396,0.513150155544281,0.8246715068817139,0.1946820169687271,0.0,0.0,0.7242300510406494,48.18805694580078,55.0,-29.340085983276367,-16155.33203125,245.6342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,308.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3828125,18000.0,0.0,0.0,0.5196360945701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042720794677734,0.9042810797691344,-9.04082480701618e-06,0.0,0.0005273646092973,0.0,0.0,100.96662902832033,0.0,0.0,0.0,0.5308041572570801,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1575209349393844,-3299.762939453125,304.1447448730469,0.8419549465179443,0.2322869151830673,0.2097755968570709,292.7482604980469,297.1499938964844,293.1499938964844,0.0470945760607719,-1418.7646484375,304.1210021972656,0.6263160109519958,0.0956694260239601,0.0903603211045265,293.09600830078125,297.1499938964844,293.1499938964844,0.2376680672168731,-3560.57568359375,304.1423645019531,0.9443774819374084,0.323215901851654,0.2263977825641632,293.0372314453125,297.1499938964844,293.1499938964844,0.3010176122188568,-5805.9560546875,304.15533447265625,0.9990000128746032,0.5010743737220764,0.3688080310821533,293.0797424316406,297.1499938964844,293.1499938964844,0.004474249202758,-1674.1395263671875,297.1045227050781,0.4948352575302124,0.050000000745058,0.2317721396684646,291.1314392089844,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1290588378906,1.0,0.280248075723648,0.5964109897613525,0.5964109897613525,1.0,1.0,-1.3526992797851562,0.5180627703666687,0.8346365690231323,0.1963981986045837,0.0,0.0,0.7284355163574219,49.079132080078125,58.0,-35.11711120605469,-16296.0908203125,253.4936370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.513671875,18000.0,0.0,0.0,0.5200353264808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093546271324158,0.9093636870384216,-9.0771545728785e-06,0.0,0.0005277697928249,0.0,0.0,102.13809204101562,0.0,0.0,0.0,0.5329717397689819,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575209349393844,-3299.762939453125,304.1447448730469,0.8419549465179443,0.2322869151830673,0.2097755968570709,292.7482604980469,297.1499938964844,293.1499938964844,0.0470945760607719,-1418.7646484375,304.1210021972656,0.6263160109519958,0.0956694260239601,0.0903603211045265,293.09600830078125,297.1499938964844,293.1499938964844,0.2376680672168731,-3560.57568359375,304.1423645019531,0.9443774819374084,0.323215901851654,0.2263977825641632,293.0372314453125,297.1499938964844,293.1499938964844,0.3010176122188568,-5805.9560546875,304.15533447265625,0.9990000128746032,0.5010743737220764,0.3688080310821533,293.0797424316406,297.1499938964844,293.1499938964844,0.004474249202758,-1674.1395263671875,297.1045227050781,0.4948352575302124,0.050000000745058,0.2317721396684646,291.1314392089844,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1290588378906,1.0,0.280248075723648,0.5964109897613525,0.5964109897613525,1.0,1.0,-1.3526992797851562,0.5180627703666687,0.8346365690231323,0.1963981986045837,0.0,0.0,0.7284355163574219,49.079132080078125,58.0,-35.11711120605469,-16296.0908203125,253.4936370849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.513671875,18000.0,0.0,0.0,0.5200353264808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093546271324158,0.9093636870384216,-9.0771545728785e-06,0.0,0.0005277697928249,0.0,0.0,102.13809204101562,0.0,0.0,0.0,0.5329717397689819,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1581697463989257,-3310.883056640625,304.14453125,0.8407866954803467,0.2328164279460907,0.2102689892053604,292.7566833496094,297.1499938964844,293.1499938964844,0.0501651503145694,-1472.4244384765625,304.1206970214844,0.6320971846580505,0.099108375608921,0.0936828255653381,293.095947265625,297.1499938964844,293.1499938964844,0.2386130392551422,-3572.03466796875,304.1420288085937,0.942757487297058,0.3239134848117828,0.226897731423378,293.0355529785156,297.1499938964844,293.1499938964844,0.3036680817604065,-5848.68505859375,304.1495666503906,0.9990000128746032,0.5028296113014221,0.3713038563728332,293.0792541503906,297.1499938964844,293.1499938964844,0.0044895908795297,-1680.3070068359375,297.1107788085937,0.4937223196029663,0.050000000745058,0.2318643033504486,291.11798095703125,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.07928466796875,291.1156311035156,1.0,0.2820150554180145,0.59522944688797,0.59522944688797,1.0,1.0,-1.3609861135482788,0.5208377242088318,0.840148389339447,0.1974097937345504,0.0,0.0,0.7319199442863464,49.70497131347656,58.0,-36.37874603271485,-16377.6708984375,258.2350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,308.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.888671875,18000.0,0.0,0.0,0.5204358100891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149764776229858,0.9149856567382812,-9.129569662036374e-06,0.0,0.0005281761987134,0.0,0.0,103.545166015625,0.0,0.0,0.0,0.5354230999946594,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.158823013305664,-3322.06103515625,304.14434814453125,0.8393083810806274,0.2333443164825439,0.2107645124197006,292.7649841308594,297.1499938964844,293.1499938964844,0.0531339049339294,-1524.8033447265625,304.1206359863281,0.6372941136360168,0.1024540066719055,0.0969154983758926,293.09588623046875,297.1499938964844,293.1499938964844,0.2395641356706619,-3583.544677734375,304.1417541503906,0.9407029151916504,0.3246090114116668,0.2273990362882614,293.0361328125,297.1499938964844,293.1499938964844,0.3068160712718963,-5898.84521484375,304.1439208984375,0.9990000128746032,0.5041664838790894,0.3742636442184448,293.078857421875,297.1499938964844,293.1499938964844,0.0045051835477352,-1686.56396484375,297.1168212890625,0.4924164712429046,0.050000000745058,0.2319744527339935,291.1045227050781,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0788879394531,291.1021728515625,1.0,0.2839578688144684,0.5940268635749817,0.5940268635749817,1.0,1.0,-1.3697479963302612,0.5237904191017151,0.8459575772285461,0.1985065639019012,0.0,0.0,0.7363095879554749,50.43562698364258,61.0,-36.953067779541016,-16465.392578125,263.4627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,308.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.7578125,18000.0,0.0,0.0,0.5210149884223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226136803627014,0.9226228594779968,-9.205036803905386e-06,0.0,0.0005287639796733,0.0,0.0,105.51094818115234,0.0,0.0,0.0,0.5387774705886841,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.160136729478836,-3344.48583984375,304.14404296875,0.835628867149353,0.2343954145908355,0.2117605805397033,292.7813720703125,297.1499938964844,293.1499938964844,0.0587853379547596,-1626.1317138671875,304.1210327148437,0.6462907195091248,0.1088895425200462,0.1031419336795806,293.0958251953125,297.1499938964844,293.1499938964844,0.2414751797914505,-3606.605712890625,304.1413269042969,0.9355412125587464,0.3259936571121216,0.2284045070409774,293.0433044433594,297.1499938964844,293.1499938964844,0.3143780827522278,-6017.75146484375,304.1333923339844,0.9990000128746032,0.5056140422821045,0.381338506937027,293.0783996582031,297.1499938964844,293.1499938964844,0.0045368755236268,-1699.23828125,297.1285705566406,0.4893439710140228,0.050000000745058,0.2322413474321365,291.077880859375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.0783996582031,291.0756225585937,1.0,0.2882799804210663,0.5915764570236206,0.5915764570236206,1.0,1.0,-1.3884373903274536,0.5301295518875122,0.8583078980445862,0.2009067088365554,0.0,0.0,0.747713565826416,52.16866683959961,64.0,-36.92105102539063,-16655.453125,275.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786926269531,308.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.763671875,18000.0,0.0,0.0,0.5228126049041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436490535736084,0.9436584711074828,-9.424433301319368e-06,0.0,0.0005305883823893,0.0,0.0,111.13899993896484,0.0,0.0,0.0,0.5480985641479492,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.160136729478836,-3344.48583984375,304.14404296875,0.835628867149353,0.2343954145908355,0.2117605805397033,292.7813720703125,297.1499938964844,293.1499938964844,0.0587853379547596,-1626.1317138671875,304.1210327148437,0.6462907195091248,0.1088895425200462,0.1031419336795806,293.0958251953125,297.1499938964844,293.1499938964844,0.2414751797914505,-3606.605712890625,304.1413269042969,0.9355412125587464,0.3259936571121216,0.2284045070409774,293.0433044433594,297.1499938964844,293.1499938964844,0.3143780827522278,-6017.75146484375,304.1333923339844,0.9990000128746032,0.5056140422821045,0.381338506937027,293.0783996582031,297.1499938964844,293.1499938964844,0.0045368755236268,-1699.23828125,297.1285705566406,0.4893439710140228,0.050000000745058,0.2322413474321365,291.077880859375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.0783996582031,291.0756225585937,1.0,0.2882799804210663,0.5915764570236206,0.5915764570236206,1.0,1.0,-1.3884373903274536,0.5301295518875122,0.8583078980445862,0.2009067088365554,0.0,0.0,0.747713565826416,52.16866683959961,64.0,-36.92105102539063,-16655.453125,275.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786926269531,308.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.763671875,18000.0,0.0,0.0,0.5228126049041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436490535736084,0.9436584711074828,-9.424433301319368e-06,0.0,0.0005305883823893,0.0,0.0,111.13899993896484,0.0,0.0,0.0,0.5480985641479492,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1614549905061721,-3366.91796875,304.1438293457031,0.831246554851532,0.2354403585195541,0.2127617299556732,292.79736328125,297.1499938964844,293.1499938964844,0.0640646666288375,-1722.91015625,304.12188720703125,0.6536543369293213,0.1149816960096359,0.1090559363365173,293.0957946777344,297.1499938964844,293.1499938964844,0.2433900535106659,-3629.631103515625,304.1410217285156,0.9293184876441956,0.3273695707321167,0.229412168264389,293.05743408203125,297.1499938964844,293.1499938964844,0.323352038860321,-6156.8798828125,304.1240234375,0.9990000128746032,0.5054615139961243,0.3896594047546386,293.0782775878906,297.1499938964844,293.1499938964844,0.0045690587721765,-1712.048583984375,297.139892578125,0.485784113407135,0.050000000745058,0.232561707496643,291.0518798828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782775878906,291.0497131347656,1.0,0.2930667102336883,0.5890898704528809,0.5890898704528809,1.0,1.0,-1.4083210229873655,0.5369092226028442,0.8714118003845215,0.2035141438245773,0.0,0.0,0.7625511884689331,54.21256256103516,67.0,-36.18659973144531,-16859.927734375,288.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351379394531,308.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.76171875,18000.0,0.0,0.0,0.5256081819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719873070716858,0.9719970226287842,-9.735990715853404e-06,0.0,0.0005334254819899,0.0,0.0,119.1384048461914,0.0,0.0,0.0,0.5607898235321045,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1614549905061721,-3366.91796875,304.1438293457031,0.831246554851532,0.2354403585195541,0.2127617299556732,292.79736328125,297.1499938964844,293.1499938964844,0.0640646666288375,-1722.91015625,304.12188720703125,0.6536543369293213,0.1149816960096359,0.1090559363365173,293.0957946777344,297.1499938964844,293.1499938964844,0.2433900535106659,-3629.631103515625,304.1410217285156,0.9293184876441956,0.3273695707321167,0.229412168264389,293.05743408203125,297.1499938964844,293.1499938964844,0.323352038860321,-6156.8798828125,304.1240234375,0.9990000128746032,0.5054615139961243,0.3896594047546386,293.0782775878906,297.1499938964844,293.1499938964844,0.0045690587721765,-1712.048583984375,297.139892578125,0.485784113407135,0.050000000745058,0.232561707496643,291.0518798828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782775878906,291.0497131347656,1.0,0.2930667102336883,0.5890898704528809,0.5890898704528809,1.0,1.0,-1.4083210229873655,0.5369092226028442,0.8714118003845215,0.2035141438245773,0.0,0.0,0.7625511884689331,54.21256256103516,67.0,-36.18659973144531,-16859.927734375,288.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351379394531,308.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.76171875,18000.0,0.0,0.0,0.5256081819534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9719873070716858,0.9719970226287842,-9.735990715853404e-06,0.0,0.0005334254819899,0.0,0.0,119.1384048461914,0.0,0.0,0.0,0.5607898235321045,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.162774845957756,-3389.313232421875,304.1436767578125,0.826410710811615,0.2364789694547653,0.2137661278247833,292.813232421875,297.1499938964844,293.1499938964844,0.0689731687307357,-1814.7308349609373,304.1230773925781,0.6595330238342285,0.1207005381584167,0.114635445177555,293.0958251953125,297.1499938964844,293.1499938964844,0.2453043460845947,-3652.576904296875,304.1408386230469,0.9224303364753724,0.3287365734577179,0.2304205298423767,293.0773620605469,297.1499938964844,293.1499938964844,0.3334489464759826,-6311.5126953125,304.1158752441406,0.9990000128746032,0.5037758946418762,0.3989209532737732,293.07843017578125,297.1499938964844,293.1499938964844,0.004601711872965,-1724.98291015625,297.1510009765625,0.4818253815174103,0.050000000745058,0.2329264879226684,291.0265197753906,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.07843017578125,291.0244445800781,1.0,0.2981918454170227,0.5865926146507263,0.5865926146507263,1.0,1.0,-1.4289904832839966,0.5439732074737549,0.8850172758102417,0.206251248717308,0.0,0.0,0.780720055103302,56.51275634765625,70.0,-35.29345703125,-17073.404296875,303.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476379394531,308.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17608.34765625,18000.0,0.0,0.0,0.5295080542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069618225097656,1.0069719552993774,-1.0139456207980402e-05,0.0,0.0005373833701014,0.0,0.0,129.63983154296875,0.0,0.0,0.0,0.5766207575798035,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.162774845957756,-3389.313232421875,304.1436767578125,0.826410710811615,0.2364789694547653,0.2137661278247833,292.813232421875,297.1499938964844,293.1499938964844,0.0689731687307357,-1814.7308349609373,304.1230773925781,0.6595330238342285,0.1207005381584167,0.114635445177555,293.0958251953125,297.1499938964844,293.1499938964844,0.2453043460845947,-3652.576904296875,304.1408386230469,0.9224303364753724,0.3287365734577179,0.2304205298423767,293.0773620605469,297.1499938964844,293.1499938964844,0.3334489464759826,-6311.5126953125,304.1158752441406,0.9990000128746032,0.5037758946418762,0.3989209532737732,293.07843017578125,297.1499938964844,293.1499938964844,0.004601711872965,-1724.98291015625,297.1510009765625,0.4818253815174103,0.050000000745058,0.2329264879226684,291.0265197753906,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.07843017578125,291.0244445800781,1.0,0.2981918454170227,0.5865926146507263,0.5865926146507263,1.0,1.0,-1.4289904832839966,0.5439732074737549,0.8850172758102417,0.206251248717308,0.0,0.0,0.780720055103302,56.51275634765625,70.0,-35.29345703125,-17073.404296875,303.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476379394531,308.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17608.34765625,18000.0,0.0,0.0,0.5295080542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069618225097656,1.0069719552993774,-1.0139456207980402e-05,0.0,0.0005373833701014,0.0,0.0,129.63983154296875,0.0,0.0,0.0,0.5766207575798035,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1640945822000503,-3411.64794921875,304.1435852050781,0.8212844133377075,0.2375107705593109,0.2147719860076904,292.8292236328125,297.1499938964844,293.1499938964844,0.0734939202666282,-1900.735595703125,304.12451171875,0.664004921913147,0.1259862929582595,0.1198290809988975,293.0959167480469,297.1499938964844,293.1499938964844,0.2472158223390579,-3675.423828125,304.1407165527344,0.915241241455078,0.3300942778587341,0.231428250670433,293.10211181640625,297.1499938964844,293.1499938964844,0.3444437086582184,-6478.00048828125,304.1089782714844,0.9990000128746032,0.5006093382835388,0.4088877439498901,293.07867431640625,297.1499938964844,293.1499938964844,0.0046350485645234,-1738.11474609375,297.1622619628906,0.4774748086929321,0.050000000745058,0.2333286702632904,291.00177001953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,290.9997863769531,1.0,0.3035525679588318,0.5841048955917358,0.5841048955917358,1.0,1.0,-1.450089693069458,0.5511847138404846,0.8989049792289734,0.2090498358011245,0.0,0.0,0.8021459579467773,59.026214599609375,73.0,-34.42766571044922,-17291.44140625,318.7833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.327392578125,308.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17542.197265625,18000.0,0.0,0.0,0.5345547199249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477358102798462,1.0477464199066162,-1.0633238161972258e-05,0.0,0.0005425050621852,0.0,0.0,142.76754760742188,0.0,0.0,0.0,0.5952741503715515,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1640945822000503,-3411.64794921875,304.1435852050781,0.8212844133377075,0.2375107705593109,0.2147719860076904,292.8292236328125,297.1499938964844,293.1499938964844,0.0734939202666282,-1900.735595703125,304.12451171875,0.664004921913147,0.1259862929582595,0.1198290809988975,293.0959167480469,297.1499938964844,293.1499938964844,0.2472158223390579,-3675.423828125,304.1407165527344,0.915241241455078,0.3300942778587341,0.231428250670433,293.10211181640625,297.1499938964844,293.1499938964844,0.3444437086582184,-6478.00048828125,304.1089782714844,0.9990000128746032,0.5006093382835388,0.4088877439498901,293.07867431640625,297.1499938964844,293.1499938964844,0.0046350485645234,-1738.11474609375,297.1622619628906,0.4774748086929321,0.050000000745058,0.2333286702632904,291.00177001953125,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,290.9997863769531,1.0,0.3035525679588318,0.5841048955917358,0.5841048955917358,1.0,1.0,-1.450089693069458,0.5511847138404846,0.8989049792289734,0.2090498358011245,0.0,0.0,0.8021459579467773,59.026214599609375,73.0,-34.42766571044922,-17291.44140625,318.7833557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.327392578125,308.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17542.197265625,18000.0,0.0,0.0,0.5345547199249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0477358102798462,1.0477464199066162,-1.0633238161972258e-05,0.0,0.0005425050621852,0.0,0.0,142.76754760742188,0.0,0.0,0.0,0.5952741503715515,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1647537946701049,-3422.783447265625,304.1435546875,0.8186429738998413,0.2380238771438598,0.2152749001979828,292.8374328613281,297.1499938964844,293.1499938964844,0.0755982249975204,-1941.18359375,304.1253356933594,0.665725588798523,0.1284421980381012,0.1222585439682006,293.095947265625,297.1499938964844,293.1499938964844,0.248169794678688,-3686.8037109375,304.1406555175781,0.9116423726081848,0.3307695090770721,0.2319315075874328,293.11602783203125,297.1499938964844,293.1499938964844,0.3502205610275268,-6564.77197265625,304.1059265136719,0.9990000128746032,0.4984821379184723,0.4140770733356476,293.0787353515625,297.1499938964844,293.1499938964844,0.0046520894393324,-1744.7943115234375,297.1680908203125,0.475134938955307,0.050000000745058,0.2335420101881027,290.9896240234375,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0789489746094,290.9876708984375,1.0,0.3062940537929535,0.5828766226768494,0.5828766226768494,1.0,1.0,-1.4606996774673462,0.5548105835914612,0.905889093875885,0.2104565501213073,0.0,0.0,0.8140609264373779,60.351806640625,73.0,-33.99734878540039,-17400.916015625,326.97491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2090148925781,308.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17513.39453125,18000.0,0.0,0.0,0.5375040769577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699663162231443,1.0699771642684937,-1.0912602192547638e-05,0.0,0.00054549833294,0.0,0.0,150.3361053466797,0.0,0.0,0.0,0.605522871017456,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1654101759195327,-3433.8603515625,304.1435241699219,0.8159612417221069,0.2385350614786148,0.2157775461673736,292.8456420898437,297.1499938964844,293.1499938964844,0.0775989070534706,-1979.855712890625,304.1261901855469,0.6671299338340759,0.130784660577774,0.1245737522840499,293.09600830078125,297.1499938964844,293.1499938964844,0.2491190284490585,-3698.11572265625,304.140625,0.908101499080658,0.3314422965049743,0.2324341684579849,293.1308288574219,297.1499938964844,293.1499938964844,0.3561475872993469,-6653.33642578125,304.1031799316406,0.9990000128746032,0.4960056841373443,0.4193722903728485,293.0787658691406,297.1499938964844,293.1499938964844,0.0046694152988493,-1751.5565185546875,297.1742248535156,0.4726706445217132,0.050000000745058,0.2337624877691269,290.9776916503906,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.0815734863281,290.9757995605469,1.0,0.309063196182251,0.5817140340805054,0.5817140340805054,1.0,1.0,-1.4713072776794434,0.5584717392921448,0.9128355383872986,0.211898073554039,0.0,0.0,0.8267440795898438,61.71703720092773,76.0,-33.42332458496094,-17509.943359375,335.3685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0874328613281,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17488.28125,18000.0,0.0,0.0,0.5407233834266663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093180537223816,1.0931917428970337,-1.1211858691240195e-05,0.0,0.0005487654707394,0.0,0.0,158.55743408203125,0.0,0.0,0.0,0.6162785291671753,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1667136996984481,-3455.827880859375,304.1435241699219,0.8105002045631409,0.2395519167184829,0.2167814075946808,292.862060546875,297.1499938964844,293.1499938964844,0.0813378170132637,-2052.61767578125,304.1278991699219,0.6691753268241882,0.1351674795150756,0.1289109289646148,293.0961608886719,297.1499938964844,293.1499938964844,0.2510025799274444,-3720.530517578125,304.140625,0.901362121105194,0.3327809274196625,0.2334373891353607,293.1614990234375,297.1499938964844,293.1499938964844,0.3683578968048095,-6834.38134765625,304.09844970703125,0.9990000128746032,0.4902728199958801,0.4301874339580536,293.07879638671875,297.1499938964844,293.1499938964844,0.0047043287195265,-1765.12255859375,297.1869201660156,0.4673124849796295,0.050000000745058,0.2342215329408645,290.9545288085937,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.9527282714844,1.0,0.3146546185016632,0.5795512795448303,0.5795512795448303,1.0,1.0,-1.4924579858779907,0.565861165523529,0.9265968203544616,0.2148578912019729,0.0,0.0,0.8543708324432373,64.54766845703125,64.0,-32.314361572265625,-17726.158203125,352.6966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417358398437,308.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17451.560546875,18000.0,0.0,0.0,0.547926664352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141750693321228,1.141762614250183,-1.1862728570122272e-05,0.0,0.0005560758872888,0.0,0.0,176.8406982421875,0.0,0.0,0.0,0.6389432549476624,4.0,0.0,1.0
499680,293.1095275878906,297.1499938964844,293.1499938964844,0.1667136996984481,-3455.827880859375,304.1435241699219,0.8105002045631409,0.2395519167184829,0.2167814075946808,292.862060546875,297.1499938964844,293.1499938964844,0.0813378170132637,-2052.61767578125,304.1278991699219,0.6691753268241882,0.1351674795150756,0.1289109289646148,293.0961608886719,297.1499938964844,293.1499938964844,0.2510025799274444,-3720.530517578125,304.140625,0.901362121105194,0.3327809274196625,0.2334373891353607,293.1614990234375,297.1499938964844,293.1499938964844,0.3683578968048095,-6834.38134765625,304.09844970703125,0.9990000128746032,0.4902728199958801,0.4301874339580536,293.07879638671875,297.1499938964844,293.1499938964844,0.0047043287195265,-1765.12255859375,297.1869201660156,0.4673124849796295,0.050000000745058,0.2342215329408645,290.9545288085937,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0914611816406,290.9527282714844,1.0,0.3146546185016632,0.5795512795448303,0.5795512795448303,1.0,1.0,-1.4924579858779907,0.565861165523529,0.9265968203544616,0.2148578912019729,0.0,0.0,0.8543708324432373,64.54766845703125,64.0,-32.314361572265625,-17726.158203125,352.6966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417358398437,308.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17451.560546875,18000.0,0.0,0.0,0.547926664352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141750693321228,1.141762614250183,-1.1862728570122272e-05,0.0,0.0005560758872888,0.0,0.0,176.8406982421875,0.0,0.0,0.0,0.6389432549476624,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1677109003067016,-3472.301025390625,304.14404296875,0.8126399517059326,0.2406178116798401,0.2177056968212127,292.8778381347656,297.1499938964844,293.1499938964844,0.0845956578850746,-2116.15771484375,304.1298522949219,0.6771734356880188,0.1392604112625122,0.132820576429367,293.0960693359375,297.1499938964844,293.1499938964844,0.2524513900279999,-3737.413330078125,304.1413879394531,0.9038034677505492,0.3341604769229889,0.2343750894069671,293.1830444335937,297.1499938964844,293.1499938964844,0.3680379688739776,-6821.10986328125,304.1168212890625,0.9990000128746032,0.4855714738368988,0.4285380244255066,293.07867431640625,297.1499938964844,293.1499938964844,0.0047269253991544,-1773.2474365234375,297.20831298828125,0.4681626856327057,0.050000000745058,0.2341503053903579,290.9468994140625,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1024780273437,290.947998046875,1.0,0.3143845796585083,0.5782438516616821,0.5782438516616821,1.0,1.0,-1.4973336458206177,0.5669131875038147,0.9304203987121582,0.2149724662303924,0.0,0.0,0.8824087977409363,64.25863647460938,52.0,-6.344997406005859,-17824.5703125,354.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6204833984375,308.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17460.787109375,18000.0,0.0,0.0,0.5558339953422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905004978179932,1.190513014793396,-1.2555237844935618e-05,0.0,0.0005641008610837,0.0,0.0,196.7816467285156,0.0,0.0,0.0,0.6618329286575317,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1677109003067016,-3472.301025390625,304.14404296875,0.8126399517059326,0.2406178116798401,0.2177056968212127,292.8778381347656,297.1499938964844,293.1499938964844,0.0845956578850746,-2116.15771484375,304.1298522949219,0.6771734356880188,0.1392604112625122,0.132820576429367,293.0960693359375,297.1499938964844,293.1499938964844,0.2524513900279999,-3737.413330078125,304.1413879394531,0.9038034677505492,0.3341604769229889,0.2343750894069671,293.1830444335937,297.1499938964844,293.1499938964844,0.3680379688739776,-6821.10986328125,304.1168212890625,0.9990000128746032,0.4855714738368988,0.4285380244255066,293.07867431640625,297.1499938964844,293.1499938964844,0.0047269253991544,-1773.2474365234375,297.20831298828125,0.4681626856327057,0.050000000745058,0.2341503053903579,290.9468994140625,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1024780273437,290.947998046875,1.0,0.3143845796585083,0.5782438516616821,0.5782438516616821,1.0,1.0,-1.4973336458206177,0.5669131875038147,0.9304203987121582,0.2149724662303924,0.0,0.0,0.8824087977409363,64.25863647460938,52.0,-6.344997406005859,-17824.5703125,354.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6204833984375,308.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17460.787109375,18000.0,0.0,0.0,0.5558339953422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905004978179932,1.190513014793396,-1.2555237844935618e-05,0.0,0.0005641008610837,0.0,0.0,196.7816467285156,0.0,0.0,0.0,0.6618329286575317,4.0,0.0,1.0
499860,293.1089172363281,297.1499938964844,293.1499938964844,0.168137177824974,-3478.55908203125,304.14532470703125,0.8213661909103394,0.2417320162057876,0.2185886055231094,292.891845703125,297.1499938964844,293.1499938964844,0.0873962566256523,-2170.388916015625,304.13189697265625,0.6910823583602905,0.1433118283748626,0.1365235596895218,293.0958557128906,297.1499938964844,293.1499938964844,0.2530374825000763,-3743.438720703125,304.1432800292969,0.9149510860443116,0.3355714380741119,0.2352697402238845,293.1800231933594,297.1499938964844,293.1499938964844,0.3554707765579223,-6622.62646484375,304.1490478515625,0.9990000128746032,0.4852933585643768,0.4160214066505432,293.0783996582031,297.1499938964844,293.1499938964844,0.0047326167114079,-1773.0611572265625,297.2497253417969,0.4742392897605896,0.050000000745058,0.2336215227842331,290.9764404296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1024780273437,290.980224609375,1.0,0.3097710609436035,0.5774655342102051,0.5774655342102051,1.0,1.0,-1.4882582426071167,0.5624706149101257,0.925787627696991,0.2124067991971969,0.0,0.0,0.9039275646209716,61.27098846435547,40.0,36.427371978759766,-17821.595703125,342.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4784240722656,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17570.16015625,18000.0,0.0,0.0,0.5636882781982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304975986480713,1.230510711669922,-1.3167988072382286e-05,0.0,0.0005720719345845,0.0,0.0,214.5559997558593,0.0,0.0,0.0,0.6807368397712708,4.0,0.0,1.0
499920,293.1089172363281,297.1499938964844,293.1499938964844,0.168137177824974,-3478.55908203125,304.14532470703125,0.8213661909103394,0.2417320162057876,0.2185886055231094,292.891845703125,297.1499938964844,293.1499938964844,0.0873962566256523,-2170.388916015625,304.13189697265625,0.6910823583602905,0.1433118283748626,0.1365235596895218,293.0958557128906,297.1499938964844,293.1499938964844,0.2530374825000763,-3743.438720703125,304.1432800292969,0.9149510860443116,0.3355714380741119,0.2352697402238845,293.1800231933594,297.1499938964844,293.1499938964844,0.3554707765579223,-6622.62646484375,304.1490478515625,0.9990000128746032,0.4852933585643768,0.4160214066505432,293.0783996582031,297.1499938964844,293.1499938964844,0.0047326167114079,-1773.0611572265625,297.2497253417969,0.4742392897605896,0.050000000745058,0.2336215227842331,290.9764404296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1024780273437,290.980224609375,1.0,0.3097710609436035,0.5774655342102051,0.5774655342102051,1.0,1.0,-1.4882582426071167,0.5624706149101257,0.925787627696991,0.2124067991971969,0.0,0.0,0.9039275646209716,61.27098846435547,40.0,36.427371978759766,-17821.595703125,342.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4784240722656,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17570.16015625,18000.0,0.0,0.0,0.5636882781982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304975986480713,1.230510711669922,-1.3167988072382286e-05,0.0,0.0005720719345845,0.0,0.0,214.5559997558593,0.0,0.0,0.0,0.6807368397712708,4.0,0.0,1.0
499980,293.1083984375,297.1499938964844,293.1499938964844,0.1680523753166198,-3475.748291015625,304.14703369140625,0.8357479572296143,0.2428797483444214,0.2194394767284393,292.9029541015625,297.1499938964844,293.1499938964844,0.0900004133582115,-2220.38671875,304.1335754394531,0.7107193470001221,0.147594466805458,0.1403268873691558,293.0955810546875,297.1499938964844,293.1499938964844,0.2528424561023712,-3739.75244140625,304.1458740234375,0.9348511099815368,0.3370002806186676,0.2361282557249069,293.1507873535156,297.1499938964844,293.1499938964844,0.3330767154693603,-6275.56982421875,304.1867370605469,0.9990000128746032,0.49040687084198,0.394986629486084,293.07781982421875,297.1499938964844,293.1499938964844,0.0047252811491489,-1766.2322998046875,297.3089294433594,0.4835101068019867,0.050000000745058,0.2327684313058853,291.0385437011719,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0904235839844,291.0450744628906,1.0,0.3017233312129974,0.5770441293716431,0.5770441293716431,1.0,1.0,-1.4686049222946167,0.5538338422775269,0.9147710204124452,0.2078300863504409,0.0,0.0,0.9149813652038574,56.363502502441406,43.0,81.53180694580078,-17743.607421875,320.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4455871582031,308.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.39453125,18000.0,0.0,0.0,0.5708063840866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564692497253418,1.2564828395843506,-1.3597582437796518e-05,0.0,0.0005792959127575,0.0,0.0,226.92559814453125,0.0,0.0,0.0,0.6930546760559082,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1680523753166198,-3475.748291015625,304.14703369140625,0.8357479572296143,0.2428797483444214,0.2194394767284393,292.9029541015625,297.1499938964844,293.1499938964844,0.0900004133582115,-2220.38671875,304.1335754394531,0.7107193470001221,0.147594466805458,0.1403268873691558,293.0955810546875,297.1499938964844,293.1499938964844,0.2528424561023712,-3739.75244140625,304.1458740234375,0.9348511099815368,0.3370002806186676,0.2361282557249069,293.1507873535156,297.1499938964844,293.1499938964844,0.3330767154693603,-6275.56982421875,304.1867370605469,0.9990000128746032,0.49040687084198,0.394986629486084,293.07781982421875,297.1499938964844,293.1499938964844,0.0047252811491489,-1766.2322998046875,297.3089294433594,0.4835101068019867,0.050000000745058,0.2327684313058853,291.0385437011719,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.0904235839844,291.0450744628906,1.0,0.3017233312129974,0.5770441293716431,0.5770441293716431,1.0,1.0,-1.4686049222946167,0.5538338422775269,0.9147710204124452,0.2078300863504409,0.0,0.0,0.9149813652038574,56.363502502441406,43.0,81.53180694580078,-17743.607421875,320.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4455871582031,308.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.39453125,18000.0,0.0,0.0,0.5708063840866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564692497253418,1.2564828395843506,-1.3597582437796518e-05,0.0,0.0005792959127575,0.0,0.0,226.92559814453125,0.0,0.0,0.0,0.6930546760559082,4.0,0.0,1.0
