time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10821533203125,297.1499938964844,293.1499938964844,0.1678856760263443,-3472.13916015625,304.1478881835937,0.8419979810714722,0.2434439063072204,0.2198862880468368,292.9075622558594,297.1499938964844,293.1499938964844,0.0913017988204956,-2245.25732421875,304.1341857910156,0.7191193103790283,0.1498169302940368,0.1423384249210357,293.09552001953125,297.1499938964844,293.1499938964844,0.2525402009487152,-3735.39404296875,304.14715576171875,0.9433227181434632,0.337701141834259,0.2365707010030746,293.128173828125,297.1499938964844,293.1499938964844,0.3233921527862549,-6126.7236328125,304.1975402832031,0.9990000128746032,0.4948354959487915,0.3865212798118591,293.0775146484375,297.1499938964844,293.1499938964844,0.0047210082411766,-1762.0260009765625,297.3437805175781,0.4871212542057037,0.050000000745058,0.2324376553297042,291.0795288085937,291.1499938964844,256.0635681152344,255.21490478515625,279.1437072753906,293.0834350585937,291.0862731933594,1.0,0.2989924848079681,0.576740562915802,0.576740562915802,1.0,1.0,-1.461520791053772,0.5506455898284912,0.9108752012252808,0.2060081511735916,0.0,0.0,0.9155864119529724,54.4691047668457,43.0,96.8427276611328,-17726.54296875,312.7284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4716186523437,308.1170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.162109375,19080.0,0.0,0.0,0.5739325284957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630994319915771,1.2631131410598757,-1.3721134564548263e-05,0.0,0.0005824685213156,0.0,0.0,230.30416870117188,0.0,0.0,0.0,0.7111992835998535,4.0,0.0,1.0
500160,293.10809326171875,297.1499938964844,293.1499938964844,0.1675256341695785,-3465.06494140625,304.14892578125,0.8470906019210815,0.2439948320388794,0.220335841178894,292.91180419921875,297.1499938964844,293.1499938964844,0.0925238132476806,-2268.341064453125,304.1348571777344,0.7261760830879211,0.1520533710718155,0.1443950831890106,293.09552001953125,297.1499938964844,293.1499938964844,0.2519422769546509,-3727.320556640625,304.1487731933594,0.9499717354774476,0.3383884131908417,0.2370146214962005,293.1043395996094,297.1499938964844,293.1499938964844,0.3152526915073395,-6001.77978515625,304.2036437988281,0.9990000128746032,0.4997905194759369,0.3800384700298309,293.0772399902344,297.1499938964844,293.1499938964844,0.0047175791114568,-1757.2650146484375,297.3846130371094,0.4899023473262787,0.050000000745058,0.2321891486644745,291.13238525390625,291.1499938964844,256.0399780273437,255.1931915283203,279.1435546875,293.0788879394531,291.14239501953125,1.0,0.2969005703926086,0.5764083862304688,0.5764083862304688,1.0,1.0,-1.4569796323776243,0.548490583896637,0.9084890484809875,0.2047538310289383,0.0,0.0,0.9116513133049012,53.06101989746094,46.0,128.53189086914062,-17802.388671875,307.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5057678222656,308.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18693.015625,19080.0,0.0,0.0,0.5769145488739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914334535598757,1.2914478778839111,-1.4355118764797226e-05,0.0,0.0005854949122294,0.0,0.0,246.28770446777344,0.0,0.0,0.0,0.712124228477478,4.0,0.0,1.0
500220,293.1080322265625,297.1499938964844,293.1499938964844,0.167146548628807,-3457.236572265625,304.1498718261719,0.85468590259552,0.2450702041387558,0.2212396115064621,292.9200134277344,297.1499938964844,293.1499938964844,0.0951226204633712,-2317.960205078125,304.1355285644531,0.737834095954895,0.1564242839813232,0.1484980285167694,293.0956726074219,297.1499938964844,293.1499938964844,0.2512457370758056,-3717.782958984375,304.1502685546875,0.9593554735183716,0.3397366404533386,0.2379053086042404,293.0579528808594,297.1499938964844,293.1499938964844,0.3036226034164428,-5825.0302734375,304.2048034667969,0.9990000128746032,0.5103567242622375,0.3711884915828705,293.0767822265625,297.1499938964844,293.1499938964844,0.0047120871022343,-1749.9051513671875,297.4555053710937,0.4937710165977478,0.050000000745058,0.2318566143512725,291.218017578125,291.1499938964844,255.99411010742188,255.1508178710937,279.1430358886719,293.0768127441406,291.2232360839844,1.0,0.2944058775901794,0.5756929516792297,0.5756929516792297,1.0,1.0,-1.4530327320098877,0.5463075041770935,0.9067251682281494,0.2033289223909378,0.0,0.0,0.8962475657463074,51.21458053588867,64.0,109.3201904296875,-17818.546875,300.8244934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6138000488281,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19161.78125,19080.0,0.0,0.0,0.5822137594223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872300148010254,1.287244439125061,-1.439530842617387e-05,0.0,0.0005908729508519,0.0,0.0,245.4481506347656,0.0,0.0,0.0,0.710415244102478,4.0,0.0,1.0
500280,293.1080322265625,297.1499938964844,293.1499938964844,0.167146548628807,-3457.236572265625,304.1498718261719,0.85468590259552,0.2450702041387558,0.2212396115064621,292.9200134277344,297.1499938964844,293.1499938964844,0.0951226204633712,-2317.960205078125,304.1355285644531,0.737834095954895,0.1564242839813232,0.1484980285167694,293.0956726074219,297.1499938964844,293.1499938964844,0.2512457370758056,-3717.782958984375,304.1502685546875,0.9593554735183716,0.3397366404533386,0.2379053086042404,293.0579528808594,297.1499938964844,293.1499938964844,0.3036226034164428,-5825.0302734375,304.2048034667969,0.9990000128746032,0.5103567242622375,0.3711884915828705,293.0767822265625,297.1499938964844,293.1499938964844,0.0047120871022343,-1749.9051513671875,297.4555053710937,0.4937710165977478,0.050000000745058,0.2318566143512725,291.218017578125,291.1499938964844,255.99411010742188,255.1508178710937,279.1430358886719,293.0768127441406,291.2232360839844,1.0,0.2944058775901794,0.5756929516792297,0.5756929516792297,1.0,1.0,-1.4530327320098877,0.5463075041770935,0.9067251682281494,0.2033289223909378,0.0,0.0,0.8962475657463074,51.21458053588867,64.0,109.3201904296875,-17818.546875,300.8244934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6138000488281,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19161.78125,19080.0,0.0,0.0,0.5822137594223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872300148010254,1.287244439125061,-1.439530842617387e-05,0.0,0.0005908729508519,0.0,0.0,245.4481506347656,0.0,0.0,0.0,0.710415244102478,4.0,0.0,1.0
500340,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1490783691406,0.8491906523704529,0.0,0.2222256809473037,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7382573485374451,0.0,0.1524444222450256,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.9523996710777284,0.0,0.2388668060302734,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1742248535156,0.9990000128746032,0.0,0.3803502321243286,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4990539550781,0.489767462015152,0.0,0.2322006970643997,291.2494506835937,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0760498046875,291.2489624023437,0.0,0.0,0.5739784836769104,0.5739784836769104,1.0,1.0,-1.4715044498443604,0.5528616309165955,0.9186428189277648,0.2058743387460708,0.0,0.0,0.0,53.37399291992188,60.0,43.24456787109375,-17971.158203125,314.57696533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7518310546875,308.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19324.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660109996795654,1.2660250663757324,-1.4103107787377668e-05,0.0,0.0,0.0,0.0,235.55715942382807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1490783691406,0.8491906523704529,0.0,0.2222256809473037,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7382573485374451,0.0,0.1524444222450256,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.9523996710777284,0.0,0.2388668060302734,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1742248535156,0.9990000128746032,0.0,0.3803502321243286,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4990539550781,0.489767462015152,0.0,0.2322006970643997,291.2494506835937,294.1499938964844,255.9499969482422,255.1099548339844,279.13604736328125,293.0760498046875,291.2489624023437,0.0,0.0,0.5739784836769104,0.5739784836769104,1.0,1.0,-1.4715044498443604,0.5528616309165955,0.9186428189277648,0.2058743387460708,0.0,0.0,0.0,53.37399291992188,60.0,43.24456787109375,-17971.158203125,314.57696533203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7518310546875,308.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19324.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660109996795654,1.2660250663757324,-1.4103107787377668e-05,0.0,0.0,0.0,0.0,235.55715942382807,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0009100692113861,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73199462890625,0.0,0.0,0.000661416677758,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,0.0009496697457507,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.0018955824198201,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884033203125,0.0,0.0,0.0013396351132541,291.3167724609375,294.1499938964844,255.910400390625,255.07302856445312,272.1424560546875,277.04718017578125,291.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069092088378965,2.482579830598297e-08,0.006909183692187,-0.0582606382668018,0.0,0.0,0.0,-0.0462598353624343,60.0,-385.31732177734375,-0.0,-3.253722525187186e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.618521510034996e-18,-9.619647302848682e-18,1.1263336314777412e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.0009100692113861,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73199462890625,0.0,0.0,0.000661416677758,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,0.0009496697457507,292.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.0018955824198201,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884033203125,0.0,0.0,0.0013396351132541,291.3167724609375,294.1499938964844,255.910400390625,255.07302856445312,272.1424560546875,277.04718017578125,291.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069092088378965,2.482579830598297e-08,0.006909183692187,-0.0582606382668018,0.0,0.0,0.0,-0.0462598353624343,60.0,-385.31732177734375,-0.0,-3.253722525187186e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.618521510034996e-18,-9.619647302848682e-18,1.1263336314777412e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001310440711677,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0001291405060328,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291748046875,0.0,0.0,0.0001091364101739,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,0.0001659525441937,292.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.96148681640625,0.0,0.0,0.000558948086109,291.3167419433594,294.1499938964844,255.8932037353516,255.0568389892578,271.7491149902344,268.83624267578125,291.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013132018502801,2.244374641691138e-08,0.001313179382123,-0.0575976409018039,0.0,0.0,0.0,-0.016807721927762,60.0,-189.97804260253903,-0.0,-1.1757019535707519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0747762070673926e-20,-1.1384281591001316e-20,6.36519166917704e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,0.000107115607534,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741638183594,0.0,0.0,0.000112797730253,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,8.331215940415859e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,0.0001127979921875,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.94244384765625,0.0,0.0,0.0005350557039491,291.31671142578125,294.1499938964844,255.877670288086,255.04209899902344,271.5814514160156,263.7064514160156,291.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413438478484,2.239743146503769e-08,0.0011413214961066,-0.0576474890112876,0.0,0.0,0.0,-0.0159159433096647,60.0,-87.46034240722656,-0.0,-8.882199864501673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.25753779079843e-21,6.50292844930286e-21,-2.2453908604528218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.0001071279839379,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573791503906,0.0,0.0,0.0001128113362938,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,8.332128345500678e-05,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,0.0001128090007114,292.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9237365722656,0.0,0.0,0.0005351243307814,291.3166809082031,294.1499938964844,255.86373901367188,255.02877807617188,271.4220275878906,260.5978088378906,291.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415175395086,2.2414905487266882e-08,0.0011414951877668,-0.0576930306851863,0.0,0.0,0.0,-0.0159247256815433,60.0,-49.23286056518555,-0.0,-8.884332913794425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.257301915076882e-21,6.5031623055404906e-21,-2.2458603904636093e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,0.000107135689177,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407165527344,0.0,0.0,0.0001128186922869,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,8.332789002452046e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37213134765625,0.0,0.0,0.0001128194999182,292.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.0,0.0,0.0005351546569727,291.316650390625,294.1499938964844,255.8513641357422,255.01681518554688,271.2640380859375,258.71661376953125,291.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.24218901223594e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.41228103637695,-0.0,-8.885491098453714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576028181805695e-21,6.50285857515932e-21,-2.2452559589271417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001071222650352,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076965332031,0.0,0.0,0.0001128045332734,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,8.331747812917456e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0001128054500441,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,0.000535087485332,291.3165588378906,294.1499938964844,255.83102416992188,254.99676513671875,270.9525451660156,256.885498046875,291.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.61237335205078,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.25761331949694e-21,6.5028456504622476e-21,-2.245232129016917e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638916015625,0.0,0.0,0.0001071222650352,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076965332031,0.0,0.0,0.0001128045332734,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,8.331747812917456e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0001128054500441,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,0.000535087485332,291.3165588378906,294.1499938964844,255.83102416992188,254.99676513671875,270.9525451660156,256.885498046875,291.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.61237335205078,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.25761331949694e-21,6.5028456504622476e-21,-2.245232129016917e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001070759244612,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,0.0001127557407016,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,8.32814330351539e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,0.0001127566429204,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,0.0005348561098799,291.3164367675781,294.1499938964844,255.8162384033203,254.9815673828125,270.6470947265625,256.2091369628906,291.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72026824951172,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001070759244612,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,0.0001127557407016,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,8.32814330351539e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,0.0001127566429204,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,0.0005348561098799,291.3164367675781,294.1499938964844,255.8162384033203,254.9815673828125,270.6470947265625,256.2091369628906,291.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72026824951172,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82012939453125,0.0,0.0,0.0001069963982445,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,0.0001126719944295,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,8.321957284351811e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276062011719,0.0,0.0,0.0001126728893723,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79638671875,0.0,0.0,0.0005344590172171,291.3162841796875,294.1499938964844,255.80653381347656,254.97085571289065,270.34771728515625,255.9558868408203,291.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59015274047852,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82012939453125,0.0,0.0,0.0001069963982445,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429992675781,0.0,0.0,0.0001126719944295,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,8.321957284351811e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276062011719,0.0,0.0,0.0001126728893723,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79638671875,0.0,0.0,0.0005344590172171,291.3162841796875,294.1499938964844,255.80653381347656,254.97085571289065,270.34771728515625,255.9558868408203,291.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59015274047852,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987060546875,0.0,0.0,0.0001068826095433,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,0.0001125521739595,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364929199219,0.0,0.0,8.313106809509918e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,0.0001125530543504,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611389160156,0.0,0.0,0.0005338907940313,291.31610107421875,294.1499938964844,255.8014678955078,254.96421813964844,270.05450439453125,255.8590087890625,291.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.5469970703125,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987060546875,0.0,0.0,0.0001068826095433,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,0.0001125521739595,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364929199219,0.0,0.0,8.313106809509918e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31317138671875,0.0,0.0,0.0001125530543504,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611389160156,0.0,0.0,0.0005338907940313,291.31610107421875,294.1499938964844,255.8014678955078,254.96421813964844,270.05450439453125,255.8590087890625,291.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.5469970703125,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001068123528966,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,0.0001124781992984,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.428466796875,0.0,0.0,8.307642565341666e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001124790724134,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74371337890625,0.0,0.0,0.0005335399182513,291.31597900390625,294.1499938964844,255.8005523681641,254.9623107910156,269.91021728515625,255.836181640625,291.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.52650451660156,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,0.0001067328557837,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0001123944821301,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,8.301459456561133e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0001123953479691,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264099121094,0.0,0.0,0.0005331428837962,291.3158569335937,294.1499938964844,255.8006286621093,254.96128845214844,269.7674865722656,255.8222198486328,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.50348281860352,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.0001065449250745,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44940185546875,0.0,0.0,0.0001121965906349,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,8.286842057714239e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.000112197441922,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.69219970703125,0.0,0.0,0.000532204285264,291.31561279296875,294.1499938964844,255.8035430908203,254.961654663086,269.4867248535156,255.8095092773437,291.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.447996139526367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567749023437,0.0,0.0,0.0001065449250745,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44940185546875,0.0,0.0,0.0001121965906349,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,8.286842057714239e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.000112197441922,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.69219970703125,0.0,0.0,0.000532204285264,291.31561279296875,294.1499938964844,255.8035430908203,254.961654663086,269.4867248535156,255.8095092773437,291.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.447996139526367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362365722656,0.0,0.0,0.0001063163799699,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41912841796875,0.0,0.0,0.0001119559237849,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,8.269066165667027e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001119567605201,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,0.0005310628330335,291.3152770996094,294.1499938964844,255.8097686767578,254.96495056152344,269.21221923828125,255.8078765869141,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.379093170166016,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362365722656,0.0,0.0,0.0001063163799699,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41912841796875,0.0,0.0,0.0001119559237849,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,8.269066165667027e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001119567605201,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,0.0005310628330335,291.3152770996094,294.1499938964844,255.8097686767578,254.96495056152344,269.21221923828125,255.8078765869141,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.379093170166016,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001060448848875,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0001116700368584,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,8.247949881479144e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001116708590416,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62530517578125,0.0,0.0,0.0005297068273648,291.3149108886719,294.1499938964844,255.8188934326172,254.97076416015625,268.9440002441406,255.8121337890625,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.296533584594727,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001060448848875,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0001116700368584,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,8.247949881479144e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001116708590416,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62530517578125,0.0,0.0,0.0005297068273648,291.3149108886719,294.1499938964844,255.8188934326172,254.97076416015625,268.9440002441406,255.8121337890625,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.296533584594727,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0001057286499417,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001113370308303,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,8.223353506764397e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0001113378457375,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926208496094,0.0,0.0,0.0005281273042783,291.31451416015625,294.1499938964844,255.8304443359375,254.97872924804688,268.6820983886719,255.82017517089844,291.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.200252532958984,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0001057286499417,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001113370308303,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,8.223353506764397e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0001113378457375,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926208496094,0.0,0.0,0.0005281273042783,291.31451416015625,294.1499938964844,255.8304443359375,254.97872924804688,268.6820983886719,255.82017517089844,291.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.200252532958984,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68621826171875,0.0,0.0,0.0001055534376064,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001111525198211,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511657714844,0.0,0.0,8.209725638153031e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,0.0001111533274524,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,0.0005272521520964,291.31427001953125,294.1499938964844,255.8369903564453,254.9833984375,268.5534973144531,255.8252716064453,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448936766115373e-08,0.0011247029760852,-0.0525643229484558,0.0,0.0,0.0,-0.014950206503272,60.0,-27.14699363708496,-0.0,-8.624822811498235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0001053667947417,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.00011095598893,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,8.195208647521213e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,0.0001109567820094,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604553222656,0.0,0.0,0.0005263198981992,291.31402587890625,294.1499938964844,255.843978881836,254.9884490966797,268.4264831542969,255.8309326171875,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.090381622314453,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,0.0001049596685334,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001105272749555,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,8.163543679984286e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001105280534829,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,0.0005242864135652,291.3135070800781,294.1499938964844,255.85906982421875,254.99952697753903,268.1771240234375,255.8437042236328,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.96734046936035,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,0.0001049596685334,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001105272749555,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,8.163543679984286e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001105280534829,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,0.0005242864135652,291.3135070800781,294.1499938964844,255.85906982421875,254.99952697753903,268.1771240234375,255.8437042236328,291.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.96734046936035,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0001045090830302,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001100527879316,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,8.128497574944049e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0001100535519071,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,0.000522035814356,291.3129272460937,294.1499938964844,255.87527465820312,255.01158142089844,267.9340209960937,255.85797119140625,291.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.83181571960449,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0001045090830302,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.0001100527879316,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,8.128497574944049e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0001100535519071,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,0.000522035814356,291.3129272460937,294.1499938964844,255.87527465820312,255.01158142089844,267.9340209960937,255.85797119140625,291.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.83181571960449,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,0.0001040183560689,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001095360348699,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,8.090329356491566e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,0.0001095367842935,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4670715332031,0.0,0.0,0.0005195846897549,291.312255859375,294.1499938964844,255.8921356201172,255.02423095703125,267.6971130371094,255.87326049804688,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.684890747070312,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
