time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,0.0001040183560689,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001095360348699,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,8.090329356491566e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,0.0001095367842935,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4670715332031,0.0,0.0,0.0005195846897549,291.312255859375,294.1499938964844,255.8921356201172,255.02423095703125,267.6971130371094,255.87326049804688,291.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.684890747070312,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.0001034922170219,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.0001089819925255,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28619384765625,0.0,0.0,8.049407188082114e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001089827273972,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0005169566720724,291.3115539550781,294.1499938964844,255.9092254638672,255.0370941162109,267.46630859375,255.88916015625,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52799224853516,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.0001034922170219,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,0.0001089819925255,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28619384765625,0.0,0.0,8.049407188082114e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001089827273972,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0005169566720724,291.3115539550781,294.1499938964844,255.9092254638672,255.0370941162109,267.46630859375,255.88916015625,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52799224853516,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,0.0001032176951412,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001086929114535,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,8.028055890463293e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728210449219,0.0,0.0,0.0001086936390493,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0005155854742042,291.3111572265625,294.1499938964844,255.917709350586,255.04347229003903,267.3531799316406,255.897201538086,290.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.446338653564453,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58270263671875,0.0,0.0,0.0001029366540024,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001083969546016,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,8.006196731003001e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001083976821973,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0005141816218383,291.3107604980469,294.1499938964844,255.92608642578125,255.0497589111328,267.24151611328125,255.9052276611328,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.36287879943848,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647888183594,0.0,0.0,0.000102358557342,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001077882043318,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,7.961233495734632e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001077889173757,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782653808594,0.0,0.0,0.0005112941144034,291.3099060058594,294.1499938964844,255.9422912597656,255.06187438964844,267.02264404296875,255.92105102539065,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.19159698486328,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647888183594,0.0,0.0,0.000102358557342,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.0001077882043318,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,7.961233495734632e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001077889173757,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782653808594,0.0,0.0,0.0005112941144034,291.3099060058594,294.1499938964844,255.9422912597656,255.06187438964844,267.02264404296875,255.92105102539065,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.19159698486328,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0001017654431052,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001071636288543,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,7.915101741673425e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001071643273462,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0005083315190859,291.3089599609375,294.1499938964844,255.95738220214844,255.07302856445312,266.8095092773437,255.936264038086,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.016313552856445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0001017654431052,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001071636288543,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,7.915101741673425e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001071643273462,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0005083315190859,291.3089599609375,294.1499938964844,255.95738220214844,255.07302856445312,266.8095092773437,255.936264038086,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.016313552856445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.000101165001979,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001065313408616,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,7.868401007726789e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001065320248017,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0005053323693573,291.3079833984375,294.1499938964844,255.97091674804688,255.0828552246093,266.6019592285156,255.95046997070312,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.83931541442871,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.000101165001979,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001065313408616,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,7.868401007726789e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13043212890625,0.0,0.0,0.0001065320248017,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0005053323693573,291.3079833984375,294.1499938964844,255.97091674804688,255.0828552246093,266.6019592285156,255.95046997070312,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.83931541442871,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0001005648446152,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001058993511833,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21881103515625,0.0,0.0,7.821722101652995e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001059000278473,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,0.0005023346166126,291.306884765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3998413085937,255.9633178710937,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.662887573242188,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0001005648446152,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0001058993511833,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21881103515625,0.0,0.0,7.821722101652995e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0001059000278473,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,0.0005023346166126,291.306884765625,294.1499938964844,255.9824676513672,255.09097290039065,266.3998413085937,255.9633178710937,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.662887573242188,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043334960937,0.0,0.0,0.0001002671488095,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0001055858665495,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,7.798567094141617e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0001055865286616,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,0.0005008476437069,291.30633544921875,294.1499938964844,255.98736572265625,255.09425354003903,266.3007202148437,255.96913146972656,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.57557487487793,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4959716796875,0.0,0.0,9.997215965995564e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.000105275234091,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,7.775623816996813e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10711669921875,0.0,0.0,0.0001052758962032,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0004993741749785,291.3057556152344,294.1499938964844,255.99159240722656,255.0969696044922,266.2029113769531,255.97447204589844,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.48922348022461,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,9.939345909515396e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.000104665843537,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,7.730614015599713e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001046664838213,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0004964835825376,291.30450439453125,294.1499938964844,255.9978179931641,255.1005096435547,266.0109558105469,255.98358154296875,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32037353515625,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,9.939345909515396e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.000104665843537,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,7.730614015599713e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001046664838213,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0004964835825376,291.30450439453125,294.1499938964844,255.9978179931641,255.1005096435547,266.0109558105469,255.98358154296875,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32037353515625,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,9.883445454761386e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.0001040771821863,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,7.687135075684637e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001040778151946,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004936913610436,291.3031921386719,294.1499938964844,256.000732421875,255.1011657714844,265.82379150390625,255.9903564453125,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.158201217651367,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630432128906,0.0,0.0,9.883445454761386e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.0001040771821863,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,7.687135075684637e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001040778151946,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004936913610436,291.3031921386719,294.1499938964844,256.000732421875,255.1011657714844,265.82379150390625,255.9903564453125,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.158201217651367,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,9.82998899416998e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001035142631735,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,7.645557343494147e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731811523437,0.0,0.0,0.0001035148889059,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,0.0004910212592221,291.30181884765625,294.1499938964844,255.99989318847656,255.0985870361328,265.6411437988281,255.9944610595703,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00432586669922,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,9.82998899416998e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,0.0001035142631735,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,7.645557343494147e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731811523437,0.0,0.0,0.0001035148889059,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.187744140625,0.0,0.0,0.0004910212592221,291.30181884765625,294.1499938964844,255.99989318847656,255.0985870361328,265.6411437988281,255.9944610595703,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00432586669922,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,9.779353422345594e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001029810591717,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.606174767715856e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001029816630762,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0004884920199401,291.30035400390625,294.1499938964844,255.99484252929688,255.0923614501953,265.4627380371094,255.99563598632807,290.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.86009788513184,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,9.779353422345594e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001029810591717,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.606174767715856e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001029816630762,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0004884920199401,291.30035400390625,294.1499938964844,255.99484252929688,255.0923614501953,265.4627380371094,255.99563598632807,290.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.86009788513184,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42315673828125,0.0,0.0,9.7551841463428e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001027265388984,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,7.587375876028091e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0001027271500788,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004872847639489,291.2995910644531,294.1499938964844,255.99058532714844,255.08778381347656,265.3750915527344,255.9950256347656,290.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.79196548461914,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,9.731816680869088e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0001024804732878,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437072753906,0.0,0.0,7.569201261503622e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0001024810771923,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0004861175839323,291.2987976074219,294.1499938964844,255.9851226806641,255.08213806152344,265.2884216308594,255.9935760498047,290.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.726634979248047,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998413085937,0.0,0.0,9.687565034255384e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001020144845824,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,7.534783071605489e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,0.000102015073935,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004839072353206,291.2971496582031,294.1499938964844,255.9703369140625,255.0675048828125,265.11785888671875,255.988021850586,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.604761123657227,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998413085937,0.0,0.0,9.687565034255384e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,0.0001020144845824,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316833496094,0.0,0.0,7.534783071605489e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404052734375,0.0,0.0,0.000102015073935,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004839072353206,291.2971496582031,294.1499938964844,255.9703369140625,255.0675048828125,265.11785888671875,255.988021850586,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.604761123657227,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,9.646424587117508e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001015812595142,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,7.502784865209833e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001015818415908,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0004818523011635,291.2954406738281,294.1499938964844,255.9499969482422,255.048095703125,264.9508361816406,255.97869873046875,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849942062e-09,0.0010278524132445,-0.0229476932436227,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.494861602783203,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,9.646424587117508e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001015812595142,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11981201171875,0.0,0.0,7.502784865209833e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001015818415908,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0004818523011635,291.2954406738281,294.1499938964844,255.9499969482422,255.048095703125,264.9508361816406,255.97869873046875,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849942062e-09,0.0010278524132445,-0.0229476932436227,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.494861602783203,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,9.6051357104443e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.000101146477391,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,7.470670971088111e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0001011470449157,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,0.0004797899455297,291.29364013671875,294.1499938964844,255.92222595214844,255.02218627929688,264.787109375,255.96519470214844,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.39433479309082,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,9.6051357104443e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8835144042969,0.0,0.0,0.000101146477391,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,7.470670971088111e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0001011470449157,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,0.0004797899455297,291.29364013671875,294.1499938964844,255.92222595214844,255.02218627929688,264.787109375,255.96519470214844,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.39433479309082,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,9.56049407250248e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001006763777695,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,7.435949373757467e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001006769380182,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0004775601264555,291.291748046875,294.1499938964844,255.8858795166016,254.9887084960937,264.62652587890625,255.9468231201172,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.29378128051757,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,9.56049407250248e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.0001006763777695,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,7.435949373757467e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001006769380182,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0004775601264555,291.291748046875,294.1499938964844,255.8858795166016,254.9887084960937,264.62652587890625,255.9468231201172,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.29378128051757,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,9.537970618112011e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,0.0001004392033792,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.090576171875,0.0,0.0,7.418431050609797e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,0.0001004397563519,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0004764350887853,291.290771484375,294.1499938964844,255.86471557617188,254.9693145751953,264.5473327636719,255.93572998046875,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.243816375732425,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,9.515856800135224e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0001002063363557,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,7.401231414405629e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980773925781,0.0,0.0,0.0001002068820525,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.000475330511108,291.2897644042969,294.1499938964844,255.84165954589844,254.9482879638672,264.4688415527344,255.92337036132807,290.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494832310328547e-09,0.0010139400837942,-0.0186868868768215,0.0,0.0,0.0,-0.0085283322259783,60.0,-24.195173263549805,-0.0,-7.009536773239233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.474775288254024e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.977372974390164e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,7.369279046542943e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,9.977426816476508e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.000473278487334,291.2877197265625,294.1499938964844,255.790267944336,254.9015350341797,264.3138122558594,255.8951110839844,290.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982909805941517e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.10577392578125,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.474775288254024e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.977372974390164e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,7.369279046542943e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,9.977426816476508e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.000473278487334,291.2877197265625,294.1499938964844,255.790267944336,254.9015350341797,264.3138122558594,255.8951110839844,290.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982909805941517e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.10577392578125,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,9.44074199651368e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79913330078125,0.0,0.0,9.94153378996998e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,7.342808385146782e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,9.941586904460564e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.0004715785617008,291.2855529785156,294.1499938964844,255.732421875,254.8490753173828,264.1612243652344,255.8620758056641,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.033920288085938,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,9.44074199651368e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79913330078125,0.0,0.0,9.94153378996998e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,7.342808385146782e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,9.941586904460564e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.0004715785617008,291.2855529785156,294.1499938964844,255.732421875,254.8490753173828,264.1612243652344,255.8620758056641,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.033920288085938,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
