time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,9.4168062787503e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,9.916329145198688e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,7.324192119995132e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,9.91638153209351e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.0004703830345533,291.2833251953125,294.1499938964844,255.6688232421875,254.79151916503903,264.0106811523437,255.8243103027344,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.015453839674592,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.9875545501709,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960510253906,0.0,0.0,9.4168062787503e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,9.916329145198688e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,7.324192119995132e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,9.91638153209351e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.0004703830345533,291.2833251953125,294.1499938964844,255.6688232421875,254.79151916503903,264.0106811523437,255.8243103027344,290.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.015453839674592,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.9875545501709,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,9.40485842875205e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,9.903747559292242e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,7.314898539334536e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.903799218591304e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0004697862605098,291.2809753417969,294.1499938964844,255.60015869140625,254.7294921875,263.8619384765625,255.78143310546875,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.972734451293945,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,9.40485842875205e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583923339844,0.0,0.0,9.903747559292242e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,7.314898539334536e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.903799218591304e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0004697862605098,291.2809753417969,294.1499938964844,255.60015869140625,254.7294921875,263.8619384765625,255.78143310546875,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.972734451293945,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,9.403626609127969e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,9.902450256049632e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339660644531,0.0,0.0,7.313940295716748e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9519958496094,0.0,0.0,9.902501915348694e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004697247641161,291.27978515625,294.1499938964844,255.5641632080078,254.69699096679688,263.78814697265625,255.75782775878903,290.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.978376388549805,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26763916015625,0.0,0.0,9.405524906469508e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,9.904450416797772e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,7.315417315112427e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,9.904501348501071e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032592773437,0.0,0.0,0.0004698196717072,291.278564453125,294.1499938964844,255.52716064453125,254.66358947753903,263.7146911621094,255.7326812744141,290.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.99265480041504,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,9.41814942052588e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,9.917744318954648e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,7.325235492317006e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,9.917794523062184e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0004704503226093,291.2760314941406,294.1499938964844,255.4505310058593,254.59445190429688,263.568603515625,255.6773681640625,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.046241760253903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,9.41814942052588e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,9.917744318954648e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,7.325235492317006e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93682861328125,0.0,0.0,9.917794523062184e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0004704503226093,291.2760314941406,294.1499938964844,255.4505310058593,254.59445190429688,263.568603515625,255.6773681640625,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.046241760253903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,9.44095227168873e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6984558105469,0.0,0.0,9.941757161868736e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00616455078125,0.0,0.0,7.34297136659734e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,9.941807365976274e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.0004715894465334,291.2734069824219,294.1499938964844,255.37095642089844,254.522689819336,263.4234313964844,255.6146850585937,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.13098526000977,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,9.44095227168873e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6984558105469,0.0,0.0,9.941757161868736e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00616455078125,0.0,0.0,7.34297136659734e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,9.941807365976274e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593139648437,0.0,0.0,0.0004715894465334,291.2734069824219,294.1499938964844,255.37095642089844,254.522689819336,263.4234313964844,255.6146850585937,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.13098526000977,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.469907672610134e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,9.972249245038256e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,7.365492638200521e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,9.972298721550032e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,0.0004730358778033,291.2706604003906,294.1499938964844,255.2891540527344,254.44891357421875,263.2790222167969,255.5443572998047,290.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.239614486694336,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.469907672610134e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,9.972249245038256e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,7.365492638200521e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,9.972298721550032e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,0.0004730358778033,291.2706604003906,294.1499938964844,255.2891540527344,254.44891357421875,263.2790222167969,255.5443572998047,290.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.239614486694336,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,9.498559666099028e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001000242118607,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,7.387777441181242e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001000246993498,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0004744671750813,291.2677917480469,294.1499938964844,255.20584106445312,254.373764038086,263.13525390625,255.46725463867188,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.35747337341309,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,9.498559666099028e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001000242118607,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,7.387777441181242e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001000246993498,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0004744671750813,291.2677917480469,294.1499938964844,255.20584106445312,254.373764038086,263.13525390625,255.46725463867188,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.35747337341309,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,9.511574171483515e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.649169921875,0.0,0.0,0.0001001612617983,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,7.397899753414094e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001001617492875,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,0.0004751172964461,291.2663269042969,294.1499938964844,255.163818359375,254.3358764648437,263.06365966796875,255.42648315429688,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909222111713e-09,0.0010134768672287,-0.0185456592589616,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.41547584533692,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,9.523442713543771e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001002862336463,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728698730469,0.0,0.0,7.407130033243448e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001002867211354,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0004757101414725,291.26483154296875,294.1499938964844,255.1217041015625,254.29786682128903,262.9922180175781,255.38473510742188,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.471603393554688,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.54309434746392e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001004931837087,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,7.422414637403563e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0001004936639219,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727966308594,0.0,0.0,0.0004766918427776,291.2617492675781,294.1499938964844,255.0374450683593,254.22183227539065,262.8498840332031,255.29904174804688,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.575464248657227,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.54309434746392e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001004931837087,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,7.422414637403563e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0001004936639219,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7727966308594,0.0,0.0,0.0004766918427776,291.2617492675781,294.1499938964844,255.0374450683593,254.22183227539065,262.8498840332031,255.29904174804688,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.575464248657227,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,9.557003068039194e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001006396560114,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,7.433233258780092e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001006401289487,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0004773866967298,291.258544921875,294.1499938964844,254.95379638671875,254.1463165283203,262.7083435058594,255.21170043945312,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66527938842773,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,9.557003068039194e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001006396560114,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,7.433233258780092e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001006401289487,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0004773866967298,291.258544921875,294.1499938964844,254.95379638671875,254.1463165283203,262.7083435058594,255.21170043945312,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66527938842773,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,9.565021900925784e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001007240934995,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,7.439469482051209e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0001007245664368,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.000477787310956,291.2552490234375,294.1499938964844,254.8714294433593,254.0719146728516,262.56768798828125,255.1242828369141,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.739641189575195,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557922363281,0.0,0.0,9.565021900925784e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001007240934995,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,7.439469482051209e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0001007245664368,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.000477787310956,291.2552490234375,294.1499938964844,254.8714294433593,254.0719146728516,262.56768798828125,255.1242828369141,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.739641189575195,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,9.567209053784607e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,0.0001007471291813,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,7.441170600941405e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,0.0001007475948426,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0004778966249432,291.2518310546875,294.1499938964844,254.7910919189453,253.99929809570312,262.42803955078125,255.0380249023437,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.797821044921875,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,9.567209053784607e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,0.0001007471291813,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,7.441170600941405e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,0.0001007475948426,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0004778966249432,291.2518310546875,294.1499938964844,254.7910919189453,253.99929809570312,262.42803955078125,255.0380249023437,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.797821044921875,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,9.566191874910146e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523986816406,0.0,0.0,0.0001007364189717,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,7.440379704348743e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,0.000100736884633,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986694335937,0.0,0.0,0.0004778458678629,291.2500915527344,294.1499938964844,254.7518768310547,253.9638519287109,262.358642578125,254.99571228027344,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.820592880249023,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,9.563841740600763e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428771972656,0.0,0.0,0.0001007116734399,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,7.438551256200299e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,0.0001007121318252,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0004777284921146,291.248291015625,294.1499938964844,254.71343994140625,253.92909240722656,262.28955078125,254.9540863037109,290.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.83939552307129,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.55545765464194e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,0.0001006233869702,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,7.432030542986467e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001006238380796,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,0.0004773097753059,291.24468994140625,294.1499938964844,254.63922119140625,253.86192321777344,262.1522216796875,254.87315368652344,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.86552619934082,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,9.55545765464194e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,0.0001006233869702,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,7.432030542986467e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001006238380796,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6674499511719,0.0,0.0,0.0004773097753059,291.24468994140625,294.1499938964844,254.63922119140625,253.86192321777344,262.1522216796875,254.87315368652344,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.86552619934082,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,9.542841871734709e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001004905425361,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,7.42221818654798e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001004909863695,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0004766796773765,291.2409362792969,294.1499938964844,254.56912231445312,253.7984313964844,262.0162048339844,254.7958984375,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.87685203552246,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,9.542841871734709e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001004905425361,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,7.42221818654798e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,0.0001004909863695,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0004766796773765,291.2409362792969,294.1499938964844,254.56912231445312,253.7984313964844,262.0162048339844,254.7958984375,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.87685203552246,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,9.526972280582412e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0001003234283416,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,7.409874524455518e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,0.0001003238648991,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0004758870054502,291.23712158203125,294.1499938964844,254.5038452148437,253.73928833007807,261.881591796875,254.7229766845703,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.87496566772461,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873718261719,0.0,0.0,9.526972280582412e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0001003234283416,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,7.409874524455518e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,0.0001003238648991,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0004758870054502,291.23712158203125,294.1499938964844,254.5038452148437,253.73928833007807,261.881591796875,254.7229766845703,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.87496566772461,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,9.5089191745501e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001001333221211,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.395833381451666e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001001337586785,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0004749852814711,291.2331848144531,294.1499938964844,254.4441070556641,253.6851043701172,261.74853515625,254.6548614501953,290.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.862133026123047,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,9.5089191745501e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001001333221211,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.395833381451666e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001001337586785,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0004749852814711,291.2331848144531,294.1499938964844,254.4441070556641,253.6851043701172,261.74853515625,254.6548614501953,290.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.862133026123047,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671691894531,0.0,0.0,9.499400039203464e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,0.000100033081253,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,7.388429366983473e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,0.0001000335105345,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0004745098121929,291.2311706542969,294.1499938964844,254.41651916503903,253.6600799560547,261.68267822265625,254.62286376953125,290.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886883195621985e-09,0.0010121765080839,-0.0181469656527042,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.85213851928711,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,9.489736839896068e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,9.993132698582484e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627014160156,0.0,0.0,7.380913302768022e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,9.993174899136648e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860290527344,0.0,0.0,0.0004740271542686,291.2291259765625,294.1499938964844,254.39059448242188,253.63653564453125,261.6172790527344,254.5922088623047,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267313062415e-09,0.0010111468145623,-0.0178315583616495,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.84036636352539,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.470404620515184e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,9.972775296773762e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,7.365877536358312e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.972817497327924e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004730615764856,291.2249755859375,294.1499938964844,254.3440399169922,253.5942230224609,261.4877014160156,254.53477478027344,290.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.812631607055664,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.470404620515184e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314270019531,0.0,0.0,9.972775296773762e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,7.365877536358312e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.972817497327924e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004730615764856,291.2249755859375,294.1499938964844,254.3440399169922,253.5942230224609,261.4877014160156,254.53477478027344,290.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.812631607055664,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,9.451732330489904e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,9.953112748917192e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,7.351354724960402e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,9.953154221875592e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0004721289151348,291.2207336425781,294.1499938964844,254.3051300048828,253.55880737304688,261.35992431640625,254.4828491210937,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78034019470215,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
