time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,9.451732330489904e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,9.953112748917192e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,7.351354724960402e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,9.953154221875592e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0004721289151348,291.2207336425781,294.1499938964844,254.3051300048828,253.55880737304688,261.35992431640625,254.4828491210937,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78034019470215,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,9.43439663387835e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953857421875,0.0,0.0,9.934858098858967e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,7.337871647905558e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,9.934898844221608e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,0.000471263017971,291.2164001464844,294.1499938964844,254.27456665039065,253.53094482421875,261.23406982421875,254.4368438720703,290.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.744977951049805,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,9.43439663387835e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953857421875,0.0,0.0,9.934858098858967e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,7.337871647905558e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,9.934898844221608e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267333984375,0.0,0.0,0.000471263017971,291.2164001464844,294.1499938964844,254.27456665039065,253.53094482421875,261.23406982421875,254.4368438720703,290.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.744977951049805,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,9.418901754543184e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,9.9185410363134e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,7.325819751713425e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,9.918581054080278e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0004704890889115,291.21197509765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1102600097656,254.39700317382807,290.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.70770835876465,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,9.418901754543184e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775634765625,0.0,0.0,9.9185410363134e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,7.325819751713425e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,9.918581054080278e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0004704890889115,291.21197509765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1102600097656,254.39700317382807,290.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.70770835876465,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,9.412013605469838e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,9.91128763416782e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,7.32046173652634e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,9.911327651934698e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0004701450234279,291.2096862792969,294.1499938964844,254.2459411621093,253.5046844482422,261.0491943359375,254.3796539306641,290.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.688570022583008,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.40561221796088e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,9.90454645943828e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,7.315482798730955e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.904585749609396e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4879455566406,0.0,0.0,0.0004698252887465,291.2074279785156,294.1499938964844,254.2413482666016,253.5003967285156,260.98858642578125,254.3636779785156,290.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.669233322143555,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,9.39474703045562e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,9.893105016089976e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,7.30703177396208e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,9.893144306261092e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,0.0004692826187238,291.2027587890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8691101074219,254.33712768554688,290.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.629898071289062,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,9.39474703045562e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422546386719,0.0,0.0,9.893105016089976e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,7.30703177396208e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,9.893144306261092e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,0.0004692826187238,291.2027587890625,294.1499938964844,254.2400817871093,253.4990081787109,260.8691101074219,254.33712768554688,290.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.629898071289062,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,9.386429883306846e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,9.884346945909785e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,7.300563447643071e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,9.884385508485138e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,0.0004688672197517,291.1980285644531,294.1499938964844,254.25,253.5077209472656,260.7519836425781,254.3179931640625,290.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.58968544006348,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,9.386429883306846e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,9.884346945909785e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,7.300563447643071e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255554199219,0.0,0.0,9.884385508485138e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44970703125,0.0,0.0,0.0004688672197517,291.1980285644531,294.1499938964844,254.25,253.5077209472656,260.7519836425781,254.3179931640625,290.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.58968544006348,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,9.879707067739218e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,7.29713574401103e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,9.879744902718812e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,0.0004686471656896,291.19317626953125,294.1499938964844,254.26608276367188,253.5219573974609,260.63720703125,254.305908203125,290.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.55177497863769,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,9.879707067739218e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,7.29713574401103e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,9.879744902718812e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,0.0004686471656896,291.19317626953125,294.1499938964844,254.26608276367188,253.5219573974609,260.63720703125,254.305908203125,290.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.55177497863769,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,9.382552525494248e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,9.880264406092464e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,7.297547563211992e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,9.88030224107206e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41192626953125,0.0,0.0,0.0004686736501753,291.188232421875,294.1499938964844,254.28282165527344,253.5367431640625,260.5247802734375,254.2997589111328,290.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997291490435,5.832425209462144e-09,0.0009997233282774,-0.0143323736265301,0.0,0.0,0.0,-0.0077041983604431,60.0,-24.523168563842773,-0.0,-6.814347841554992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,9.382552525494248e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,9.880264406092464e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,7.297547563211992e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,9.88030224107206e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41192626953125,0.0,0.0,0.0004686736501753,291.188232421875,294.1499938964844,254.28282165527344,253.5367431640625,260.5247802734375,254.2997589111328,290.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997291490435,5.832425209462144e-09,0.0009997233282774,-0.0143323736265301,0.0,0.0,0.0,-0.0077041983604431,60.0,-24.523168563842773,-0.0,-6.814347841554992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,9.384510485688224e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.882326412480325e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,7.299070421140641e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,9.882363519864155e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,0.0004687714972533,291.1856994628906,294.1499938964844,254.2914276123047,253.54432678222656,260.46929931640625,254.29835510253903,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856795937120296e-09,0.0009999315952882,-0.0143962167203426,0.0,0.0,0.0,-0.0077162799425423,60.0,-24.512847900390625,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,9.38750454224646e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,9.88547908491455e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,7.30139872757718e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,9.885516192298384e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.000468921061838,291.18316650390625,294.1499938964844,254.30018615722656,253.55203247070312,260.4143981933594,254.29812622070312,290.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.8940750058411595e-09,0.0010002503404393,-0.0144938752055168,0.0,0.0,0.0,-0.0077347601763904,60.0,-24.50556182861328,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,9.396373206982388e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,9.894818504108116e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,7.308296335395426e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.894854883896188e-05,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.000469364109449,291.1780090332031,294.1499938964844,254.318115234375,253.5677795410156,260.3061828613281,254.3006134033203,290.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012007551267,6.004528430025857e-09,0.00100119470153,-0.0147832231596112,0.0,0.0,0.0,-0.0077895163558423,60.0,-24.49872589111328,-0.0,-6.834427068724835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,9.396373206982388e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,9.894818504108116e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,7.308296335395426e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,9.894854883896188e-05,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,0.000469364109449,291.1780090332031,294.1499938964844,254.318115234375,253.5677795410156,260.3061828613281,254.3006134033203,290.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012007551267,6.004528430025857e-09,0.00100119470153,-0.0147832231596112,0.0,0.0,0.0,-0.0077895163558423,60.0,-24.49872589111328,-0.0,-6.834427068724835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,9.408703772351146e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,9.907803178066388e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,7.317886775126681e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,9.90783955785446e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0004699800920207,291.1727294921875,294.1499938964844,254.33657836914065,253.5839385986328,260.2001342773437,254.30665588378903,290.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.1581193477877605e-09,0.0010025079827755,-0.0151855684816837,0.0,0.0,0.0,-0.0078656570985913,60.0,-24.501293182373047,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,9.408703772351146e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,9.907803178066388e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,7.317886775126681e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,9.90783955785446e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0004699800920207,291.1727294921875,294.1499938964844,254.33657836914065,253.5839385986328,260.2001342773437,254.30665588378903,290.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.1581193477877605e-09,0.0010025079827755,-0.0151855684816837,0.0,0.0,0.0,-0.0078656570985913,60.0,-24.501293182373047,-0.0,-6.852371825516458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,9.423989831702784e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.923900506692009e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,7.329776417464018e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.923936886480078e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,0.000470743747428,291.1673278808594,294.1499938964844,254.35552978515625,253.6004943847656,260.0961303710937,254.3157653808593,290.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.348534586919641e-09,0.0010041361674666,-0.0156843699514865,0.0,0.0,0.0,-0.0079600540921092,60.0,-24.51189041137696,-0.0,-6.874650892996216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,9.423989831702784e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.923900506692009e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,7.329776417464018e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,9.923936886480078e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,0.000470743747428,291.1673278808594,294.1499938964844,254.35552978515625,253.6004943847656,260.0961303710937,254.3157653808593,290.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.348534586919641e-09,0.0010041361674666,-0.0156843699514865,0.0,0.0,0.0,-0.0079600540921092,60.0,-24.51189041137696,-0.0,-6.874650892996216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,9.441678412258624e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,9.942527685780078e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,7.343533798120916e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.942563337972388e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0004716273688245,291.1618347167969,294.1499938964844,254.3749389648437,253.61740112304688,259.9941711425781,254.3275451660156,290.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.568880106527786e-09,0.001006020233035,-0.0162615608423948,0.0,0.0,0.0,-0.0080692889168858,60.0,-24.52914047241211,-0.0,-6.900477700355624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,9.441678412258624e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,9.942527685780078e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,7.343533798120916e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.942563337972388e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0004716273688245,291.1618347167969,294.1499938964844,254.3749389648437,253.61740112304688,259.9941711425781,254.3275451660156,290.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.568880106527786e-09,0.001006020233035,-0.0162615608423948,0.0,0.0,0.0,-0.0080692889168858,60.0,-24.52914047241211,-0.0,-6.900477700355624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.45124338613823e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,9.952599793905392e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065734863281,0.0,0.0,7.350972737185657e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,9.952635446097702e-05,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,0.0004721051664091,291.1590270996094,294.1499938964844,254.38479614257807,253.6259765625,259.9439697265625,254.33436584472656,290.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045735605,6.688027465173718e-09,0.0010070390999317,-0.0165736563503742,0.0,0.0,0.0,-0.0081283552572131,60.0,-24.539867401123047,-0.0,-6.91446331302359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,9.4611692475155e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.963052434613928e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,7.358693255810067e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,9.963087359210476e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,0.0004726009792648,291.1561889648437,294.1499938964844,254.39474487304688,253.6346130371093,259.8942565917969,254.3417205810547,290.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811674779783061e-09,0.0010080963838845,-0.0168975368142128,0.0,0.0,0.0,-0.0081896521151065,60.0,-24.5516414642334,-0.0,-6.928991780341677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.481747838435696e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,9.984723146772012e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,7.374698907369748e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,9.98475807136856e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0004736289847642,291.15045166015625,294.1499938964844,254.41493225097656,253.6521148681641,259.7962341308594,254.35780334472656,290.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680319375071585e-09,0.0010102884843945,-0.0175690185278654,0.0,0.0,0.0,-0.008316739462316,60.0,-24.577436447143555,-0.0,-6.959162135444785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.481747838435696e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,9.984723146772012e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,7.374698907369748e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,9.98475807136856e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0004736289847642,291.15045166015625,294.1499938964844,254.41493225097656,253.6521148681641,259.7962341308594,254.35780334472656,290.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.0680319375071585e-09,0.0010102884843945,-0.0175690185278654,0.0,0.0,0.0,-0.008316739462316,60.0,-24.577436447143555,-0.0,-6.959162135444785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.502647299086676e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,0.0001000673146336,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,7.390954124275595e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,0.0001000676566036,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,0.0004746729973703,291.14459228515625,294.1499938964844,254.43544006347656,253.6698303222656,259.7001342773437,254.37559509277344,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125220287591,7.328385454030695e-09,0.0010125146945938,-0.0182509422302246,0.0,0.0,0.0,-0.0084458077326416,60.0,-24.604883193969727,-0.0,-6.98986966085613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.502647299086676e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,0.0001000673146336,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,7.390954124275595e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,0.0001000676566036,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637023925781,0.0,0.0,0.0004746729973703,291.14459228515625,294.1499938964844,254.43544006347656,253.6698303222656,259.7001342773437,254.37559509277344,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125220287591,7.328385454030695e-09,0.0010125146945938,-0.0182509422302246,0.0,0.0,0.0,-0.0084458077326416,60.0,-24.604883193969727,-0.0,-6.98986966085613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,9.523011249257252e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001002817516564,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,7.40679242881015e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001002820936264,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,0.0004756902344524,291.1386108398437,294.1499938964844,254.4562225341797,253.6877593994141,259.6059265136719,254.39474487304688,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582061201105716e-09,0.0010146839777007,-0.0189153514802455,0.0,0.0,0.0,-0.0085715660825371,60.0,-24.6318302154541,-0.0,-7.019854564305207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,9.523011249257252e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001002817516564,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,7.40679242881015e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0001002820936264,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,0.0004756902344524,291.1386108398437,294.1499938964844,254.4562225341797,253.6877593994141,259.6059265136719,254.39474487304688,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582061201105716e-09,0.0010146839777007,-0.0189153514802455,0.0,0.0,0.0,-0.0085715660825371,60.0,-24.6318302154541,-0.0,-7.019854564305207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,9.54190909396857e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,0.0001004807563731,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,7.421490590786561e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001004810983431,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,0.000476634275401,291.13250732421875,294.1499938964844,254.47726440429688,253.7058563232422,259.5136108398437,254.4149627685547,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167048312723,7.817478220317753e-09,0.0010166970314458,-0.0195319149643182,0.0,0.0,0.0,-0.0086882719770073,60.0,-24.6560115814209,-0.0,-7.047738392884639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,9.54190909396857e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,0.0001004807563731,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,7.421490590786561e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001004810983431,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,0.000476634275401,291.13250732421875,294.1499938964844,254.47726440429688,253.7058563232422,259.5136108398437,254.4149627685547,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167048312723,7.817478220317753e-09,0.0010166970314458,-0.0195319149643182,0.0,0.0,0.0,-0.0086882719770073,60.0,-24.6560115814209,-0.0,-7.047738392884639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,9.55048089963384e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001005710291792,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,7.428157550748438e-05,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,0.0001005713638733,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0004770624800585,291.12939453125,294.1499938964844,254.48785400390625,253.71495056152344,259.4681701660156,254.42539978027344,289.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017618109472,7.924262135361461e-09,0.0010176101932302,-0.0198115799576044,0.0,0.0,0.0,-0.0087412102147936,60.0,-24.66623306274414,-0.0,-7.060405238235036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002624511719,0.0,0.0,9.558374586049467e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,0.000100654149719,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,7.434297003783286e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.000100654484413,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0004774568078573,291.1262512207031,294.1499938964844,254.4984893798828,253.7240753173828,259.4231872558594,254.4359893798828,289.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184590937569,8.022589703671201e-09,0.0010184510610997,-0.0200690925121307,0.0,0.0,0.0,-0.008789955638349,60.0,-24.675018310546875,-0.0,-7.072078034298104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,9.571399277774616e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.000100791308796,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.444427319569513e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0001007916362141,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.000478107453091,291.11993408203125,294.1499938964844,254.51988220214844,253.74237060546875,259.3345642089844,254.45751953125,289.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184829702884144e-09,0.0010198384989053,-0.0204939786344766,0.0,0.0,0.0,-0.0088703855872154,60.0,-24.6865291595459,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,9.571399277774616e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.000100791308796,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.444427319569513e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0001007916362141,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.000478107453091,291.11993408203125,294.1499938964844,254.51988220214844,253.74237060546875,259.3345642089844,254.45751953125,289.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184829702884144e-09,0.0010198384989053,-0.0204939786344766,0.0,0.0,0.0,-0.0088703855872154,60.0,-24.6865291595459,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
