time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.580017649568616e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,0.0001008820690913,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,7.45113065931946e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0001008823892334,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004785380151588,291.11346435546875,294.1499938964844,254.54139709472656,253.7607269287109,259.2478332519531,254.47935485839844,289.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.687774658203125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.580017649568616e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,0.0001008820690913,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,7.45113065931946e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0001008823892334,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004785380151588,291.11346435546875,294.1499938964844,254.54139709472656,253.7607269287109,259.2478332519531,254.47935485839844,289.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.687774658203125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,9.583325299900024e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,0.0001009168991004,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,7.453702710336074e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,0.0001009172192425,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004787032667081,291.1069030761719,294.1499938964844,254.56298828125,253.7790985107422,259.1629943847656,254.5012664794922,289.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.676483154296875,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76129150390625,0.0,0.0,9.583325299900024e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,0.0001009168991004,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,7.453702710336074e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,0.0001009172192425,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004787032667081,291.1069030761719,294.1499938964844,254.56298828125,253.7790985107422,259.1629943847656,254.5012664794922,289.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.676483154296875,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.58056771196425e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0001008878607535,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,7.451557758031413e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001008881808957,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0004785655764862,291.1002197265625,294.1499938964844,254.5846099853516,253.7974548339844,259.0802307128906,254.5230865478516,289.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.650049209594727,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.58056771196425e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0001008878607535,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,7.451557758031413e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,0.0001008881808957,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0004785655764862,291.1002197265625,294.1499938964844,254.5846099853516,253.7974548339844,259.0802307128906,254.5230865478516,289.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.650049209594727,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,9.576619049767032e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001008462859317,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,7.448487303918228e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001008465987979,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.0004783683689311,291.09686279296875,294.1499938964844,254.59542846679688,253.80661010742188,259.0395812988281,254.53390502929688,289.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639617681503,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.630760192871094,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,9.571283590048552e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,0.000100790100987,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,7.444337097695097e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,0.0001007904138532,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,0.0004781018942594,291.09344482421875,294.1499938964844,254.60623168945312,253.81573486328125,258.9993896484375,254.54464721679688,289.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324341622656e-09,0.0010198255768045,-0.0204898230731487,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.607919692993164,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,9.555616998113692e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001006251259241,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.432152051478624e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001006254387903,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.0004773193504661,291.0865783691406,294.1499938964844,254.62779235839844,253.8339233398437,258.92041015625,254.5658416748047,289.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.549863815307617,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,9.555616998113692e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001006251259241,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.432152051478624e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001006254387903,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.0004773193504661,291.0865783691406,294.1499938964844,254.62779235839844,253.8339233398437,258.92041015625,254.5658416748047,289.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.549863815307617,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,9.534474520478398e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001004024816211,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,7.415707659674808e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.0001004027872113,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0004762632888741,291.0796203613281,294.1499938964844,254.64927673339844,253.8519897460937,258.84344482421875,254.58653259277344,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.475997924804688,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,9.534474520478398e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001004024816211,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,7.415707659674808e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,0.0001004027872113,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0004762632888741,291.0796203613281,294.1499938964844,254.64927673339844,253.8519897460937,258.84344482421875,254.58653259277344,289.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885342985391,0.0,0.0,0.0,-0.008642210625112,60.0,-24.475997924804688,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.510095696896316e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001001457640086,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,7.396746514132246e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0001001460623228,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.000475045555504,291.07257080078125,294.1499938964844,254.67062377929688,253.869873046875,258.76837158203125,254.6067352294922,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.391159057617188,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.510095696896316e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001001457640086,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,7.396746514132246e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0001001460623228,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.000475045555504,291.07257080078125,294.1499938964844,254.67062377929688,253.869873046875,258.76837158203125,254.6067352294922,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.391159057617188,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,9.486322960583492e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.989542741095649e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,7.378256123047322e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.989572572521864e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0004738581192214,291.0654296875,294.1499938964844,254.69178771972656,253.88755798339844,258.6953125,254.6264190673828,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.302881240844727,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,9.486322960583492e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.989542741095649e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,7.378256123047322e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.989572572521864e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481872558594,0.0,0.0,0.0004738581192214,291.0654296875,294.1499938964844,254.69178771972656,253.88755798339844,258.6953125,254.6264190673828,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.302881240844727,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,9.475545084569605e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,9.978193702409044e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,7.369873492280021e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,9.9782228062395e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,0.0004733197856694,291.06182861328125,294.1499938964844,254.70230102539065,253.89630126953125,258.65948486328125,254.6361083984375,289.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252821026388e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.26018142700196,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,9.46567379287444e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374084472656,0.0,0.0,9.96779854176566e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53546142578125,0.0,0.0,7.362195901805535e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4893493652344,0.0,0.0,9.967827645596115e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0004728267085738,291.0582275390625,294.1499938964844,254.71275329589844,253.9049835205078,258.62408447265625,254.645736694336,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672463271468595e-09,0.0010085727553814,-0.0170430969446897,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.21920394897461,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.449384378967808e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.950645471690224e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,7.349526276811957e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.950673847924918e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0004720130527857,291.0509033203125,294.1499938964844,254.73345947265625,253.92214965820312,258.55450439453125,254.6648406982422,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258034305703e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.14472389221192,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.449384378967808e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.950645471690224e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,7.349526276811957e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.950673847924918e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0004720130527857,291.0509033203125,294.1499938964844,254.73345947265625,253.92214965820312,258.55450439453125,254.6648406982422,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664258034305703e-09,0.0010068368865177,-0.016511395573616,0.0,0.0,0.0,-0.0081165768206119,60.0,-24.14472389221192,-0.0,-6.911671590614787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,9.438206325285135e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,9.938873699866237e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,7.340831507463008e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.93890207610093e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.0004714547249022,291.04351806640625,294.1499938964844,254.7538604736328,253.93898010253903,258.4866638183594,254.68380737304688,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524952134157047e-09,0.0010056454921141,-0.0161464922130107,0.0,0.0,0.0,-0.0080475155264139,60.0,-24.082719802856445,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,9.438206325285135e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,9.938873699866237e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,7.340831507463008e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,9.93890207610093e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.0004714547249022,291.04351806640625,294.1499938964844,254.7538604736328,253.93898010253903,258.4866638183594,254.68380737304688,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.524952134157047e-09,0.0010056454921141,-0.0161464922130107,0.0,0.0,0.0,-0.0080475155264139,60.0,-24.082719802856445,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.432434308109804e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,9.932796820066868e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.336342969210818e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.932824468705805e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,0.0004711664805654,291.0360412597656,294.1499938964844,254.77394104003903,253.9554748535156,258.4205322265625,254.70278930664065,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.03477096557617,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,9.432434308109804e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,9.932796820066868e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.336342969210818e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.932824468705805e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,0.0004711664805654,291.0360412597656,294.1499938964844,254.77394104003903,253.9554748535156,258.4205322265625,254.70278930664065,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013234875016e-09,0.0010050302371382,-0.0159580502659082,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.03477096557617,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,9.431786747882144e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,9.93211433524266e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,7.335838745348155e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.932141983881591e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.0004711341462098,291.0284423828125,294.1499938964844,254.7936248779297,253.97157287597656,258.35595703125,254.72189331054688,289.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-24.00033569335937,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,9.431786747882144e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,9.93211433524266e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,7.335838745348155e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,9.932141983881591e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,0.0004711341462098,291.0284423828125,294.1499938964844,254.7936248779297,253.97157287597656,258.35595703125,254.72189331054688,289.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912159508931e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078346654772,60.0,-24.00033569335937,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.433244122192264e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.93364883470349e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,7.336972339544445e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,9.933676483342424e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,0.0004712069639936,291.0246276855469,294.1499938964844,254.8033142089844,253.97946166992188,258.32427978515625,254.7314910888672,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463051427374466e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.988021850585938,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,9.43552004173398e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,9.936045535141602e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.338742580031976e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,9.936073183780536e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0004713206726592,291.020751953125,294.1499938964844,254.8128967285156,253.9872436523437,258.2928771972656,254.7411346435547,289.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.97800064086914,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,9.442539885640144e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.943437908077613e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,7.34420245862566e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.943464829120784e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0004716713447123,291.0129699707031,294.1499938964844,254.83169555664065,254.00244140625,258.2311706542969,254.7605133056641,289.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.96579360961914,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,9.442539885640144e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84136962890625,0.0,0.0,9.943437908077613e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,7.34420245862566e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.943464829120784e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0004716713447123,291.0129699707031,294.1499938964844,254.83169555664065,254.00244140625,258.2311706542969,254.7605133056641,289.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.96579360961914,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,9.451708319829776e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254699707031,0.0,0.0,9.953093103831634e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,7.351332897087559e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.953119297279044e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,0.0004721293807961,291.0050964355469,294.1499938964844,254.8500061035156,254.01715087890625,258.1708374023437,254.77999877929688,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.961042404174805,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,9.451708319829776e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254699707031,0.0,0.0,9.953093103831634e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,7.351332897087559e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.953119297279044e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,0.0004721293807961,291.0050964355469,294.1499938964844,254.8500061035156,254.01715087890625,258.1708374023437,254.77999877929688,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.961042404174805,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.46285726968199e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,9.96483358903788e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.360005110967904e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,9.964860510081051e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0004726863407995,290.9971008300781,294.1499938964844,254.8680877685547,254.03155517578125,258.11181640625,254.7995147705078,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.96157455444336,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.46285726968199e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,9.96483358903788e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.360005110967904e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,9.964860510081051e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0004726863407995,290.9971008300781,294.1499938964844,254.8680877685547,254.03155517578125,258.11181640625,254.7995147705078,289.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.96157455444336,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,9.476896229898556e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,9.97961760731414e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,7.37092414055951e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,9.97964380076155e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771057128906,0.0,0.0,0.000473387655802,290.989013671875,294.1499938964844,254.8862762451172,254.0458526611328,258.0541687011719,254.8191375732422,289.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.968902587890625,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,9.476896229898556e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,9.97961760731414e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,7.37092414055951e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,9.97964380076155e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771057128906,0.0,0.0,0.000473387655802,290.989013671875,294.1499938964844,254.8862762451172,254.0458526611328,258.0541687011719,254.8191375732422,289.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.968902587890625,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.485056216362864e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,9.988209785660727e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,7.3772702307906e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,9.98823597910814e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0004737952549476,290.98492431640625,294.1499938964844,254.8953857421875,254.052963256836,258.0258178710937,254.8290100097656,289.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.1084311770164285e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.975236892700195,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,9.49376408243552e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.997379675041884e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,7.384042692137882e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827819824219,0.0,0.0,9.997405868489297e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004742302407976,290.9808044433594,294.1499938964844,254.904525756836,254.06005859375,257.99774169921875,254.83892822265625,289.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.98288345336914,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.513355325907467e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,0.0001001801065285,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,7.399280730169266e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.000100180361187,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0004752088862005,290.97247314453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9425354003906,254.85891723632807,289.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.003755569458008,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
