time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.513355325907467e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,0.0001001801065285,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,7.399280730169266e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.000100180361187,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0004752088862005,290.97247314453125,294.1499938964844,254.9228363037109,254.0741577148437,257.9425354003906,254.85891723632807,289.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.003755569458008,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001004144869511,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,7.416591688524932e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001004147343337,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0004763207107316,290.96405029296875,294.1499938964844,254.941162109375,254.088134765625,257.8885192871094,254.879135131836,289.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.03135871887207,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001004144869511,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,7.416591688524932e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001004147343337,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0004763207107316,290.96405029296875,294.1499938964844,254.941162109375,254.088134765625,257.8885192871094,254.879135131836,289.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.03135871887207,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.560502076055856e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.0001006765887723,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.435950101353228e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001006768434308,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0004775640554726,290.9554748535156,294.1499938964844,254.9595184326172,254.1020050048828,257.83575439453125,254.8995513916016,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-24.06584358215332,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,9.560502076055856e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.0001006765887723,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.435950101353228e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001006768434308,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0004775640554726,290.9554748535156,294.1499938964844,254.9595184326172,254.1020050048828,257.83575439453125,254.8995513916016,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365109533071,0.0,0.0,0.0,-0.0088027156889438,60.0,-24.06584358215332,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,9.58781165536493e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001009641782729,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,7.457191532012075e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0001009644256555,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0004789282684214,290.94683837890625,294.1499938964844,254.9778594970703,254.11573791503903,257.78399658203125,254.9201202392578,289.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.008971381932497,60.0,-24.105934143066406,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,9.58781165536493e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143249511719,0.0,0.0,0.0001009641782729,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,7.457191532012075e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0001009644256555,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0004789282684214,290.94683837890625,294.1499938964844,254.9778594970703,254.11573791503903,257.78399658203125,254.9201202392578,289.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275184363126,0.0,0.0,0.0,-0.008971381932497,60.0,-24.105934143066406,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.60245233727619e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0001011183485388,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,7.468578405678272e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001011185959214,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0004796595894731,290.94244384765625,294.1499938964844,254.9870147705078,254.12255859375,257.7585754394531,254.9304656982422,289.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570958165421416e-09,0.0010231396881863,-0.0215051565319299,0.0,0.0,0.0,-0.0090618031099438,60.0,-24.12868881225586,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,9.617603063816205e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001012778957374,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,7.480362546630204e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,0.000101278135844,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0004804164054803,290.93804931640625,294.1499938964844,254.9961700439453,254.1293487548828,257.7334289550781,254.9408416748047,289.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994373619556,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.152666091918945,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001016144524328,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.5052201282233e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0001016146925394,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,0.0004820129252038,290.9291381835937,294.1499938964844,255.01443481445312,254.1428375244141,257.68389892578125,254.96160888671875,289.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.204858779907227,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001016144524328,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.5052201282233e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0001016146925394,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,0.0004820129252038,290.9291381835937,294.1499938964844,255.01443481445312,254.1428375244141,257.68389892578125,254.96160888671875,289.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.204858779907227,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0001019725314108,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.531668234150857e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001019727715174,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,0.0004837115411646,290.92010498046875,294.1499938964844,255.0326232910156,254.1561737060547,257.6354675292969,254.9823760986328,289.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.262413024902344,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0001019725314108,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.531668234150857e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001019727715174,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,0.0004837115411646,290.92010498046875,294.1499938964844,255.0326232910156,254.1561737060547,257.6354675292969,254.9823760986328,289.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.262413024902344,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,9.719350782688708e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001023493532557,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,7.55949949962087e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0001023495860863,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004854990111198,290.9109191894531,294.1499938964844,255.0507202148437,254.1693725585937,257.58807373046875,255.0030975341797,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.324626922607425,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,9.719350782688708e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001023493532557,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,7.55949949962087e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0001023495860863,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004854990111198,290.9109191894531,294.1499938964844,255.0507202148437,254.1693725585937,257.58807373046875,255.0030975341797,289.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.324626922607425,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.756689541973174e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0001027425460051,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,7.588540756842121e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001027427788358,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0004873641883023,290.901611328125,294.1499938964844,255.06871032714844,254.1824188232422,257.54180908203125,255.023666381836,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.3911075592041,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,9.756689541973174e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0001027425460051,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,7.588540756842121e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001027427788358,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0004873641883023,290.901611328125,294.1499938964844,255.06871032714844,254.1824188232422,257.54180908203125,255.023666381836,289.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.3911075592041,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,9.775774378795175e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001029435152304,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,7.603384437970817e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.000102943755337,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,0.0004883175133727,290.8969421386719,294.1499938964844,255.07765197753903,254.1888885498047,257.5190124511719,255.0338897705078,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.425424575805664,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.79517790256068e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001031478386721,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,7.618475501658395e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.0001031480787787,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0004892867291346,290.8922119140625,294.1499938964844,255.0865631103516,254.19532775878903,257.4964904785156,255.04405212402344,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.46062660217285,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,9.834593947743996e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0001035629175021,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,7.649132749065757e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001035631503327,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0004912557196803,290.88262939453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4521179199219,255.0642242431641,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.532733917236328,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,9.834593947743996e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0001035629175021,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,7.649132749065757e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0001035631503327,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0004912557196803,290.88262939453125,294.1499938964844,255.1042633056641,254.20806884765625,257.4521179199219,255.0642242431641,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.532733917236328,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.874648822005838e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,0.0001039847120409,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,7.680286216782406e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001039849448716,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0004932565498165,290.8729553222656,294.1499938964844,255.12179565429688,254.2206420898437,257.40869140625,255.0841064453125,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.60681915283203,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,9.874648822005838e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,0.0001039847120409,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,7.680286216782406e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0001039849448716,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0004932565498165,290.8729553222656,294.1499938964844,255.12179565429688,254.2206420898437,257.40869140625,255.0841064453125,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.60681915283203,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.915026021189988e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.000104409904452,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.711690705036744e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001044101300067,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,0.0004952735034748,290.8631591796875,294.1499938964844,255.13912963867188,254.23306274414065,257.3662109375,255.1036834716797,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68205642700196,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.915026021189988e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.000104409904452,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.711690705036744e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001044101300067,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,0.0004952735034748,290.8631591796875,294.1499938964844,255.13912963867188,254.23306274414065,257.3662109375,255.1036834716797,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68205642700196,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,9.947363287210464e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001047504338202,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,7.736841507721692e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0001047506593749,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,0.0004968888242729,290.8551940917969,294.1499938964844,255.15284729003903,254.2428741455078,257.3329162597656,255.1190795898437,289.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.74260139465332,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,9.95543523458764e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,0.0001048354388331,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,7.743119931546971e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0001048356643877,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.00049729202874,290.85321044921875,294.1499938964844,255.15625,254.2453155517578,257.3246765136719,255.1228942871093,289.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.757736206054688,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,9.975564171327278e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001050474020303,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,7.75877560954541e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.000105047627585,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,0.0004982975078746,290.8481750488281,294.1499938964844,255.1647186279297,254.2513732910156,257.3042907714844,255.13235473632807,289.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.795503616333008,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,9.995609434554352e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,0.0001052584848366,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,7.774366531521082e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001052587103913,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0004992988542653,290.8431091308594,294.1499938964844,255.1731414794922,254.25738525390625,257.2841491699219,255.14170837402344,289.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.833126068115234,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,0.0001056766341207,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.805250788806006e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001056768523994,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0005012823385186,290.8328857421875,294.1499938964844,255.1897735595703,254.269287109375,257.2445068359375,255.16015625,289.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.907665252685547,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,0.0001056766341207,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.805250788806006e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001056768523994,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0005012823385186,290.8328857421875,294.1499938964844,255.1897735595703,254.269287109375,257.2445068359375,255.16015625,289.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.907665252685547,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0001060874928953,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.83559589763172e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000106087711174,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.000503231305629,290.8225402832031,294.1499938964844,255.2061309814453,254.281005859375,257.205810546875,255.17819213867188,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.980743408203125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0001060874928953,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.83559589763172e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000106087711174,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.000503231305629,290.8225402832031,294.1499938964844,255.2061309814453,254.281005859375,257.205810546875,255.17819213867188,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.980743408203125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001011246131383,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001064890020643,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.865251245675609e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001064892130671,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0005051359185017,290.8120422363281,294.1499938964844,255.22218322753903,254.29254150390625,257.1679992675781,255.19580078125,289.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.051881790161133,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001011246131383,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001064890020643,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.865251245675609e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001064892130671,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0005051359185017,290.8120422363281,294.1499938964844,255.22218322753903,254.29254150390625,257.1679992675781,255.19580078125,289.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-25.051881790161133,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001014958106679,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001068798956112,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.894122245488688e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001068801066139,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0005069901817478,290.8014221191406,294.1499938964844,255.2379302978516,254.3038787841797,257.1310729980469,255.2130126953125,289.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.12081527709961,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001014958106679,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001068798956112,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.894122245488688e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001068801066139,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0005069901817478,290.8014221191406,294.1499938964844,255.2379302978516,254.3038787841797,257.1310729980469,255.2130126953125,289.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.12081527709961,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.00010167673463,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0001070704092853,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.908193947514519e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.000107070627564,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0005078939138911,290.79608154296875,294.1499938964844,255.24566650390625,254.3094787597656,257.11297607421875,255.221435546875,289.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.1541690826416,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,0.0001018553375615,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001072584855137,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,7.922085205791518e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001072587037924,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,0.0005087860627099,290.7906799316406,294.1499938964844,255.2533264160156,254.3150329589844,257.09503173828125,255.22976684570312,289.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.187000274658203,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
