time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001022026626742,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,0.000107624240627,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.949099381221458e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001076244516298,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0005105210584588,290.7798156738281,294.1499938964844,255.2683868408203,254.32598876953125,257.0598449707031,255.24609375,289.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.250385284423828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001022026626742,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,0.000107624240627,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.949099381221458e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001076244516298,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0005105210584588,290.7798156738281,294.1499938964844,255.2683868408203,254.32598876953125,257.0598449707031,255.24609375,289.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.250385284423828,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0001079758294508,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.97506800154224e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001079760404536,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0005121888825669,290.768798828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0255432128906,255.26193237304688,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.31056022644043,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0001079758294508,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.97506800154224e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001079760404536,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0005121888825669,290.768798828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0255432128906,255.26193237304688,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.31056022644043,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001083144743461,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,8.000079833436757e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001083146853488,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0005137952975928,290.7576904296875,294.1499938964844,255.2973175048828,254.34732055664065,256.99200439453125,255.27737426757807,289.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.36800765991211,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001083144743461,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,8.000079833436757e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001083146853488,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0005137952975928,290.7576904296875,294.1499938964844,255.2973175048828,254.34732055664065,256.99200439453125,255.27737426757807,289.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.36800765991211,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0001086386328097,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,8.024022099561989e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001086388365365,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0005153329693712,290.7464294433594,294.1499938964844,255.3111724853516,254.357666015625,256.9593505859375,255.29226684570312,289.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.421951293945312,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0001086386328097,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,8.024022099561989e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001086388365365,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0005153329693712,290.7464294433594,294.1499938964844,255.3111724853516,254.357666015625,256.9593505859375,255.29226684570312,289.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.421951293945312,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0001033155131153,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001087961281882,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,8.035654172999784e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.000108796331915,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.000516080064699,290.7407531738281,294.1499938964844,255.31793212890625,254.36276245117188,256.9433288574219,255.299545288086,289.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.44791030883789,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001034615124808,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,0.0001089498691726,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,8.04700976004824e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001089500728994,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0005168094066902,290.73504638671875,294.1499938964844,255.3245849609375,254.3678131103516,256.927490234375,255.30670166015625,289.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.47306060791016,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001037447873386,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001092481761588,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,8.06904281489551e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001092483798856,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0005182244349271,290.7235717773437,294.1499938964844,255.3375244140625,254.37774658203125,256.8963623046875,255.32066345214844,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.521461486816406,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001037447873386,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001092481761588,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,8.06904281489551e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001092483798856,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0005182244349271,290.7235717773437,294.1499938964844,255.3375244140625,254.37774658203125,256.8963623046875,255.32066345214844,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.521461486816406,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001040173301589,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001095351763069,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0005195858539082,290.71197509765625,294.1499938964844,255.3500061035156,254.3874664306641,256.86602783203125,255.3340606689453,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.56707572937012,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001040173301589,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001095351763069,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0005195858539082,290.71197509765625,294.1499938964844,255.3500061035156,254.3874664306641,256.86602783203125,255.3340606689453,289.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.56707572937012,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001042791191139,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.000109810855065,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,8.110601629596204e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001098110515158,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,0.0005208936054259,290.70025634765625,294.1499938964844,255.35812377929688,254.3935089111328,256.8364562988281,255.3456573486328,289.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.61156272888184,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001042791191139,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.000109810855065,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,8.110601629596204e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001098110515158,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,0.0005208936054259,290.70025634765625,294.1499938964844,255.35812377929688,254.3935089111328,256.8364562988281,255.3456573486328,289.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.61156272888184,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001045310054905,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001100761073757,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,8.130192873068154e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001100762965506,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0005221518222242,290.6884155273437,294.1499938964844,255.35836791992188,254.39273071289065,256.80743408203125,255.3526153564453,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.049223817884922,0.0,0.0,0.0,-0.0143158212304115,60.0,-25.65809440612793,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001045310054905,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001100761073757,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,8.130192873068154e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001100762965506,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0005221518222242,290.6884155273437,294.1499938964844,255.35836791992188,254.39273071289065,256.80743408203125,255.3526153564453,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.049223817884922,0.0,0.0,0.0,-0.0143158212304115,60.0,-25.65809440612793,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001046533507178,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001102049427572,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,8.139708370435983e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001102051319321,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0005227630026638,290.68243408203125,294.1499938964844,255.355697631836,254.38992309570312,256.7930908203125,255.3536529541016,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171223018031e-08,0.001115063438192,-0.0496218316257,0.0,0.0,0.0,-0.0143913887441158,60.0,-25.68256950378418,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001047735931933,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001103315662476,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,8.149060886353254e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001103317554225,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0005233636475168,290.67645263671875,294.1499938964844,255.35125732421875,254.3855743408203,256.7788391113281,255.35308837890625,289.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471530166015327e-08,0.0011163444723933,-0.0500129871070385,0.0,0.0,0.0,-0.0144656589254736,60.0,-25.707788467407227,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000105007631646,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001105780174839,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,8.167263877112418e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001105782066588,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0005245327483862,290.6643981933594,294.1499938964844,255.3373107910156,254.3724670410156,256.75048828125,255.3469696044922,289.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742613554,0.0,0.0,0.0,-0.0146102169528603,60.0,-25.760486602783203,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000105007631646,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001105780174839,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,8.167263877112418e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001105782066588,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0005245327483862,290.6643981933594,294.1499938964844,255.3373107910156,254.3724670410156,256.75048828125,255.3469696044922,289.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742613554,0.0,0.0,0.0,-0.0146102169528603,60.0,-25.760486602783203,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001052336083375,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,8.184838952729478e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001108161668526,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0005256615113466,290.6522216796875,294.1499938964844,255.3170166015625,254.35386657714844,256.7223205566406,255.33399963378903,289.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044678805675176e-08,0.0011212448589503,-0.0515092015266418,0.0,0.0,0.0,-0.0147497905418276,60.0,-25.816192626953125,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001052336083375,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,8.184838952729478e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001108161668526,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0005256615113466,290.6522216796875,294.1499938964844,255.3170166015625,254.35386657714844,256.7223205566406,255.33399963378903,289.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044678805675176e-08,0.0011212448589503,-0.0515092015266418,0.0,0.0,0.0,-0.0147497905418276,60.0,-25.816192626953125,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001054520107572,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001110459706978,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,8.201826130971313e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001110461598727,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0005267525557428,290.6399230957031,294.1499938964844,255.29090881347656,254.3302154541016,256.69415283203125,255.3145904541016,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316802462616585e-08,0.0011235715355724,-0.0522194691002368,0.0,0.0,0.0,-0.0148846926167607,60.0,-25.87461280822754,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001054520107572,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001110459706978,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,8.201826130971313e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001110461598727,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0005267525557428,290.6399230957031,294.1499938964844,255.29090881347656,254.3302154541016,256.69415283203125,255.3145904541016,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316802462616585e-08,0.0011235715355724,-0.0522194691002368,0.0,0.0,0.0,-0.0148846926167607,60.0,-25.87461280822754,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001056630790117,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.000111268236651,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,8.218242146540433e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,0.0005278068711049,290.6275329589844,294.1499938964844,255.259506225586,254.3019561767578,256.6658935546875,255.2891082763672,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057977610547823e-08,0.0011258198646828,-0.0529057830572128,0.0,0.0,0.0,-0.0150150591507554,60.0,-25.93550491333008,-0.0,-8.64199094507967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0001056630790117,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.000111268236651,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,8.218242146540433e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,0.0005278068711049,290.6275329589844,294.1499938964844,255.259506225586,254.3019561767578,256.6658935546875,255.2891082763672,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057977610547823e-08,0.0011258198646828,-0.0529057830572128,0.0,0.0,0.0,-0.0150150591507554,60.0,-25.93550491333008,-0.0,-8.64199094507967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0001057659465004,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.000111376561108,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,8.226243517128751e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001113767430069,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0005283207283355,290.6213073730469,294.1499938964844,255.2419586181641,254.2862243652344,256.6517028808594,255.2742462158203,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070794380415464e-08,0.0011269156821072,-0.0532402470707893,0.0,0.0,0.0,-0.0150785967707633,60.0,-25.96678352355957,-0.0,-8.658823702489826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001058670168276,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000111482993816,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,8.234104461735114e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.000111483168439,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0005288256215862,290.61505126953125,294.1499938964844,255.22329711914065,254.2695159912109,256.637451171875,255.25808715820312,289.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.083387151685656e-08,0.0011279924074187,-0.053568847477436,0.0,0.0,0.0,-0.0151410233229398,60.0,-25.9985408782959,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001060637514456,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001116901694331,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,8.249405800597742e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001116903440561,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0005298083997331,290.6024475097656,294.1499938964844,255.18280029296875,254.2333374023437,256.6087646484375,255.2222900390625,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899632619592e-08,0.0011300882324576,-0.0542084462940692,0.0,0.0,0.0,-0.0152625413611531,60.0,-26.06327438354492,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001060637514456,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001116901694331,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,8.249405800597742e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001116903440561,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0005298083997331,290.6024475097656,294.1499938964844,255.18280029296875,254.2333374023437,256.6087646484375,255.2222900390625,288.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899632619592e-08,0.0011300882324576,-0.0542084462940692,0.0,0.0,0.0,-0.0152625413611531,60.0,-26.06327438354492,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001062528244801,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001118892760132,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,8.26411196612753e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001118894506362,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0005307528772391,290.5897521972656,294.1499938964844,255.13853454589844,254.19387817382807,256.5797119140625,255.18194580078125,288.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314571441166663e-08,0.0011321023339405,-0.0548230595886707,0.0,0.0,0.0,-0.015379324555397,60.0,-26.129398345947266,-0.0,-8.73871783824143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001062528244801,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001118892760132,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,8.26411196612753e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001118894506362,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0005307528772391,290.5897521972656,294.1499938964844,255.13853454589844,254.19387817382807,256.5797119140625,255.18194580078125,288.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314571441166663e-08,0.0011321023339405,-0.0548230595886707,0.0,0.0,0.0,-0.015379324555397,60.0,-26.129398345947266,-0.0,-8.73871783824143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001064337338902,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001120797824114,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,8.278182212961838e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001120799497584,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0005316566093824,290.57696533203125,294.1499938964844,255.0910186767578,254.15155029296875,256.55029296875,255.137939453125,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340510100126,2.153997158416132e-08,0.001134029473178,-0.0554110743105411,0.0,0.0,0.0,-0.0154910646378993,60.0,-26.196365356445312,-0.0,-8.768497394839869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001064337338902,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001120797824114,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,8.278182212961838e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001120799497584,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0005316566093824,290.57696533203125,294.1499938964844,255.0910186767578,254.15155029296875,256.55029296875,255.137939453125,288.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340510100126,2.153997158416132e-08,0.001134029473178,-0.0554110743105411,0.0,0.0,0.0,-0.0154910646378993,60.0,-26.196365356445312,-0.0,-8.768497394839869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001066064214683,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001122616231441,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,8.29161363071762e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001122617977671,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0005325191887095,290.5640563964844,294.1499938964844,255.04074096679688,254.10682678222656,256.5204467773437,255.0904693603516,288.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175512570090633e-08,0.0011358690680935,-0.0559723041951656,0.0,0.0,0.0,-0.0155977243557572,60.0,-26.2636833190918,-0.0,-8.796970263347249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001066064214683,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001122616231441,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,8.29161363071762e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001122617977671,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0005325191887095,290.5640563964844,294.1499938964844,255.04074096679688,254.10682678222656,256.5204467773437,255.0904693603516,288.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175512570090633e-08,0.0011358690680935,-0.0559723041951656,0.0,0.0,0.0,-0.0155977243557572,60.0,-26.2636833190918,-0.0,-8.796970263347249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0001066887416527,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001123483089031,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,8.29801574582234e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001123484762501,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005329304258339,290.5575561523437,294.1499938964844,255.0147399902344,254.0836944580078,256.5053100585937,255.06549072265625,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367677943781,2.185768899209961e-08,0.0011367459082975,-0.0562398210167884,0.0,0.0,0.0,-0.0156485680490732,60.0,-26.2972469329834,-0.0,-8.810558682625924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
