time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001067688135663,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001124326299759,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,8.304243965540081e-05,289.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001124328045989,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0005333304288797,290.5510559082031,294.1499938964844,254.9882354736328,254.06011962890625,256.49005126953125,255.0399780273437,288.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376208858564,2.1957454521270847e-08,0.0011375988833606,-0.056500032544136,0.0,0.0,0.0,-0.0156980268657207,60.0,-26.33068084716797,-0.0,-8.823787567280308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001069200297934,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001125918715842,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,8.316005551023409e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001125920389313,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0005340857896953,290.5379638671875,294.1499938964844,254.9340057373047,254.0118865966797,256.45916748046875,254.9873504638672,288.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145860256728166e-08,0.0011392097221687,-0.0569914057850837,0.0,0.0,0.0,-0.0157914273440837,60.0,-26.396697998046875,-0.0,-8.848796539950855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001069200297934,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001125918715842,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,8.316005551023409e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001125920389313,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0005340857896953,290.5379638671875,294.1499938964844,254.9340057373047,254.0118865966797,256.45916748046875,254.9873504638672,288.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145860256728166e-08,0.0011392097221687,-0.0569914057850837,0.0,0.0,0.0,-0.0157914273440837,60.0,-26.396697998046875,-0.0,-8.848796539950855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001070595244527,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001127387731685,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,8.326854731421918e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001127389332395,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0005347826518118,290.5247802734375,294.1499938964844,254.87857055664065,253.96258544921875,256.4277648925781,254.93307495117188,288.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.2319662562608755e-08,0.0011406957637518,-0.057444654405117,0.0,0.0,0.0,-0.0158775858581066,60.0,-26.461206436157227,-0.0,-8.871897705375886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001070595244527,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001127387731685,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,8.326854731421918e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001127389332395,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0005347826518118,290.5247802734375,294.1499938964844,254.87857055664065,253.96258544921875,256.4277648925781,254.93307495117188,288.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.2319662562608755e-08,0.0011406957637518,-0.057444654405117,0.0,0.0,0.0,-0.0158775858581066,60.0,-26.461206436157227,-0.0,-8.871897705375886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0001071849328582,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001128708245232,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,8.336608880199492e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001128709918702,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0005354090826585,290.5115051269531,294.1499938964844,254.8224334716797,253.91262817382807,256.39581298828125,254.87750244140625,288.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420540977269,2.2475902028418204e-08,0.0011420316295698,-0.0578520707786083,0.0,0.0,0.0,-0.015955040231347,60.0,-26.52307510375977,-0.0,-8.892690317452434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0001071849328582,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001128708245232,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,8.336608880199492e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001128709918702,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0005354090826585,290.5115051269531,294.1499938964844,254.8224334716797,253.91262817382807,256.39581298828125,254.87750244140625,288.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420540977269,2.2475902028418204e-08,0.0011420316295698,-0.0578520707786083,0.0,0.0,0.0,-0.015955040231347,60.0,-26.52307510375977,-0.0,-8.892690317452434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001072973027476,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001129891606979,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,8.345348760485649e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005359704373404,290.4981384277344,294.1499938964844,254.76611328125,253.86248779296875,256.36334228515625,254.82131958007807,288.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432511964812,2.2615902040001856e-08,0.0011432286119088,-0.0582171194255352,0.0,0.0,0.0,-0.0160244442522525,60.0,-26.58232688903809,-0.0,-8.911342774808872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001072973027476,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001129891606979,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,8.345348760485649e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005359704373404,290.4981384277344,294.1499938964844,254.76611328125,253.86248779296875,256.36334228515625,254.82131958007807,288.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432511964812,2.2615902040001856e-08,0.0011432286119088,-0.0582171194255352,0.0,0.0,0.0,-0.0160244442522525,60.0,-26.58232688903809,-0.0,-8.911342774808872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001073472012649,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001130417076637,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,8.349229756277055e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001130418677348,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0005362196825444,290.4914245605469,294.1499938964844,254.738037109375,253.8374786376953,256.346923828125,254.79315185546875,288.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143782865256,2.2678070976667183e-08,0.0011437601642683,-0.0583792179822921,0.0,0.0,0.0,-0.0160552635788917,60.0,-26.610530853271484,-0.0,-8.91963196636425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001073936000466,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001130905729951,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,8.35283863125369e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001130907257902,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0005364514654502,290.48468017578125,294.1499938964844,254.71011352539065,253.8125915527344,256.3303527832031,254.76499938964844,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442770482972,2.273587540457812e-08,0.0011442543473094,-0.058529932051897,0.0,0.0,0.0,-0.0160839203745126,60.0,-26.637693405151367,-0.0,-8.927342776132718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001074738102033,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.000113175039587,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,8.35907703731209e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001131751923821,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005368521669879,290.4711303710937,294.1499938964844,254.6549530029297,253.763412475586,256.2968444824219,254.70909118652344,288.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.283580258222173e-08,0.0011451087193563,-0.0587904602289199,0.0,0.0,0.0,-0.0161334574222564,60.0,-26.68876075744629,-0.0,-8.940679663282938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001074738102033,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.000113175039587,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,8.35907703731209e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001131751923821,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005368521669879,290.4711303710937,294.1499938964844,254.6549530029297,253.763412475586,256.2968444824219,254.70909118652344,288.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.283580258222173e-08,0.0011451087193563,-0.0587904602289199,0.0,0.0,0.0,-0.0161334574222564,60.0,-26.68876075744629,-0.0,-8.940679663282938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001075370237231,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001132416000473,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,8.363993401871994e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001132417528424,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005371679435484,290.45751953125,294.1499938964844,254.6011505126953,253.71539306640625,256.262939453125,254.654052734375,288.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458048829808,2.2914543151841823e-08,0.0011457819491624,-0.058995746076107,0.0,0.0,0.0,-0.0161724928766489,60.0,-26.73498916625977,-0.0,-8.951196406314923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001075370237231,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001132416000473,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,8.363993401871994e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001132417528424,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005371679435484,290.45751953125,294.1499938964844,254.6011505126953,253.71539306640625,256.262939453125,254.654052734375,288.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458048829808,2.2914543151841823e-08,0.0011457819491624,-0.058995746076107,0.0,0.0,0.0,-0.0161724928766489,60.0,-26.73498916625977,-0.0,-8.951196406314923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001075813343049,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001132882607635,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,8.367439295398071e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001132884135586,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005373893072828,290.44384765625,294.1499938964844,254.5491943359375,253.66897583007807,256.2286376953125,254.6004638671875,288.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462769471108,2.2969734558841992e-08,0.0011462538968771,-0.0591396279633045,0.0,0.0,0.0,-0.0161998532712459,60.0,-26.77557182312012,-0.0,-8.958571129369376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001075813343049,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001132882607635,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,8.367439295398071e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001132884135586,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005373893072828,290.44384765625,294.1499938964844,254.5491943359375,253.66897583007807,256.2286376953125,254.6004638671875,288.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462769471108,2.2969734558841992e-08,0.0011462538968771,-0.0591396279633045,0.0,0.0,0.0,-0.0161998532712459,60.0,-26.77557182312012,-0.0,-8.958571129369376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001076078551704,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001133161858888,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,8.369502029381692e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001133163386839,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0005375217879191,290.4300842285156,294.1499938964844,254.4996337890625,253.62461853027344,256.19403076171875,254.5487365722656,288.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465593706816,2.3002757032486443e-08,0.0011465363204479,-0.0592257156968116,0.0,0.0,0.0,-0.0162162240594625,60.0,-26.81003761291504,-0.0,-8.962985020843919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409729003906,0.0,0.0,0.0001076078551704,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001133161858888,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,8.369502029381692e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001133163386839,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0005375217879191,290.4300842285156,294.1499938964844,254.4996337890625,253.62461853027344,256.19403076171875,254.5487365722656,288.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465593706816,2.3002757032486443e-08,0.0011465363204479,-0.0592257156968116,0.0,0.0,0.0,-0.0162162240594625,60.0,-26.81003761291504,-0.0,-8.962985020843919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001076131156878,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001133217374444,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,8.369911665795371e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001133218829636,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0005375480977818,290.42315673828125,294.1499938964844,254.47589111328125,253.6033630371093,256.1766052246094,254.5238494873047,288.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.300930646015331e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.824508666992188,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001076136322808,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001133222758653,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,8.369951683562249e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001133224213845,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0005375507171265,290.4162292480469,294.1499938964844,254.45294189453125,253.5827789306641,256.1591186523437,254.49957275390625,288.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009935290474466e-08,0.0011465977877378,-0.0592444315552711,0.0,0.0,0.0,-0.0162197817116975,60.0,-26.837316513061523,-0.0,-8.963944964079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001075980835594,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001133059049607,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,8.368742419406772e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001133060504798,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005374730681069,290.40234375,294.1499938964844,254.4096527099609,253.5438995361328,256.1240234375,254.453353881836,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464549461379,2.2990533921074533e-08,0.0011464320123195,-0.0591938532888889,0.0,0.0,0.0,-0.0162101648747921,60.0,-26.85711669921875,-0.0,-8.961351483094404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001075980835594,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001133059049607,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,8.368742419406772e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001133060504798,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005374730681069,290.40234375,294.1499938964844,254.4096527099609,253.5438995361328,256.1240234375,254.453353881836,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464549461379,2.2990533921074533e-08,0.0011464320123195,-0.0591938532888889,0.0,0.0,0.0,-0.0162101648747921,60.0,-26.85711669921875,-0.0,-8.961351483094404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001075612817658,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001132671532104,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,8.365880057681352e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001132672914536,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0005372892483137,290.38836669921875,294.1499938964844,254.3702850341797,253.50845336914065,256.0888671875,254.41050720214844,288.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460627429187,2.29446541766265e-08,0.0011460398091003,-0.0590742453932762,0.0,0.0,0.0,-0.0161874201148748,60.0,-26.868846893310547,-0.0,-8.955219499284794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001075612817658,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001132671532104,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,8.365880057681352e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001132672914536,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0005372892483137,290.38836669921875,294.1499938964844,254.3702850341797,253.50845336914065,256.0888671875,254.41050720214844,288.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460627429187,2.29446541766265e-08,0.0011460398091003,-0.0590742453932762,0.0,0.0,0.0,-0.0161874201148748,60.0,-26.868846893310547,-0.0,-8.955219499284794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001075007457984,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001132034012698,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,8.361171785509214e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.000113203546789,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0005369868595153,290.3743591308594,294.1499938964844,254.3353271484375,253.4768829345703,256.0536499023437,254.37155151367188,288.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454175692051,2.2869196314445617e-08,0.001145394751802,-0.0588775239884853,0.0,0.0,0.0,-0.0161500144749879,60.0,-26.871795654296875,-0.0,-8.945139029492567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001075007457984,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001132034012698,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,8.361171785509214e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.000113203546789,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0005369868595153,290.3743591308594,294.1499938964844,254.3353271484375,253.4768829345703,256.0536499023437,254.37155151367188,288.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454175692051,2.2869196314445617e-08,0.001145394751802,-0.0588775239884853,0.0,0.0,0.0,-0.0161500144749879,60.0,-26.871795654296875,-0.0,-8.945139029492567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001074140818673,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001131121462094,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,8.354431338375434e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001131122844526,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0005365540273487,290.3602905273437,294.1499938964844,254.3053131103516,253.4496459960937,256.0185852050781,254.33729553222656,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444940464571,2.2761186713182724e-08,0.0011444713454693,-0.058595921844244,0.0,0.0,0.0,-0.016096469014883,60.0,-26.864404678344727,-0.0,-8.930719985755786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,0.0001074140818673,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001131121462094,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,8.354431338375434e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001131122844526,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0005365540273487,290.3602905273437,294.1499938964844,254.3053131103516,253.4496459960937,256.0185852050781,254.33729553222656,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444940464571,2.2761186713182724e-08,0.0011444713454693,-0.058595921844244,0.0,0.0,0.0,-0.016096469014883,60.0,-26.864404678344727,-0.0,-8.930719985755786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001073611929314,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001130564487539,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,8.350317511940375e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0001130565869971,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0005362898227758,290.3532409667969,294.1499938964844,254.2923126220703,253.4377899169922,256.0010986328125,254.32196044921875,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439304798841,2.2695269663586266e-08,0.0011439077788963,-0.0584240593016147,0.0,0.0,0.0,-0.01606379263103,60.0,-26.85690116882324,-0.0,-8.921925598315283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001073004386853,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001129924712586,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,8.345591777469963e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001129926095018,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0005359863280318,290.3461608886719,294.1499938964844,254.2807464599609,253.4272003173828,255.98367309570312,254.307861328125,288.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432830942794,2.2619548900593145e-08,0.001143260509707,-0.0582266300916671,0.0,0.0,0.0,-0.0160262566059827,60.0,-26.846738815307617,-0.0,-8.911828786040132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001071565493475,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001128409494413,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,8.334400627063587e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001128410876845,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0005352676380425,290.3320007324219,294.1499938964844,254.2621307373047,253.4099884033203,255.94908142089844,254.2835693359375,288.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749904491,2.2440227454012532e-08,0.0011417274363338,-0.0577590465545654,0.0,0.0,0.0,-0.0159373600035905,60.0,-26.81785774230957,-0.0,-8.887941049806616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001071565493475,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001128409494413,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,8.334400627063587e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001128410876845,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0005352676380425,290.3320007324219,294.1499938964844,254.2621307373047,253.4099884033203,255.94908142089844,254.2835693359375,288.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141749904491,2.2440227454012532e-08,0.0011417274363338,-0.0577590465545654,0.0,0.0,0.0,-0.0159373600035905,60.0,-26.81785774230957,-0.0,-8.887941049806616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0001069792633643,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001126542629208,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,8.320611232193187e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.000112654393888,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0005343820666894,290.3177795410156,294.1499938964844,254.25,253.3984832763672,255.9149627685547,254.2655792236328,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398608330637,2.2219293072112123e-08,0.0011398385977372,-0.0571829080581665,0.0,0.0,0.0,-0.0158278346061706,60.0,-26.775426864624023,-0.0,-8.858553002255577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0001069792633643,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001126542629208,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,8.320611232193187e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.000112654393888,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0005343820666894,290.3177795410156,294.1499938964844,254.25,253.3984832763672,255.9149627685547,254.2655792236328,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398608330637,2.2219293072112123e-08,0.0011398385977372,-0.0571829080581665,0.0,0.0,0.0,-0.0158278346061706,60.0,-26.775426864624023,-0.0,-8.858553002255577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001067725970642,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001124366317526,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,8.304537186631933e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001124367627198,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,0.0005333497538231,290.3035583496094,294.1499938964844,254.24234008789065,253.39083862304688,255.8813934326172,254.25308227539065,288.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.721046447753903,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001067725970642,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001124366317526,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,8.304537186631933e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001124367627198,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,0.0005333497538231,290.3035583496094,294.1499938964844,254.24234008789065,253.39083862304688,255.8813934326172,254.25308227539065,288.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.721046447753903,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001065413016476,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001121930690715,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,8.286548109026626e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001121932000387,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0005321943899616,290.2892761230469,294.1499938964844,254.2366943359375,253.38487243652344,255.84849548339844,254.2445068359375,288.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673514538633763e-08,0.0011351725552231,-0.0557594262063503,0.0,0.0,0.0,-0.0155572732910513,60.0,-26.657236099243164,-0.0,-8.786164329421808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001065413016476,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001121930690715,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,8.286548109026626e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001121932000387,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0005321943899616,290.2892761230469,294.1499938964844,254.2366943359375,253.38487243652344,255.84849548339844,254.2445068359375,288.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673514538633763e-08,0.0011351725552231,-0.0557594262063503,0.0,0.0,0.0,-0.0155572732910513,60.0,-26.657236099243164,-0.0,-8.786164329421808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
