time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.0001064167954609,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001120619563153,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,8.276863809442148e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0001120620872825,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0005315724993124,290.2821350097656,294.1499938964844,254.2345733642578,253.38247680664065,255.832260131836,254.2411499023437,288.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338676558807,2.1518358650496345e-08,0.0011338461190462,-0.0553546920418739,0.0,0.0,0.0,-0.015480357222259,60.0,-26.62266540527344,-0.0,-8.765639591956642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001062841838574,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001119223088608,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,8.266549411928281e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.000111922439828,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0005309100379236,290.27496337890625,294.1499938964844,254.23291015625,253.3804473876953,255.8162078857422,254.23843383789065,288.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132454490289,2.1353102397370094e-08,0.0011324331862851,-0.0549235790967941,0.0,0.0,0.0,-0.0153984325006604,60.0,-26.585731506347656,-0.0,-8.743804613686734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001059990245266,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001116220228141,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,8.244370837928727e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001116221465053,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0005294856382533,290.2606506347656,294.1499938964844,254.2308349609375,253.3774261474609,255.7846069335937,254.2344207763672,288.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294160503894,2.099775109343227e-08,0.0011293950956314,-0.0539964586496353,0.0,0.0,0.0,-0.0152222728356719,60.0,-26.506059646606445,-0.0,-8.696946451891564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001059990245266,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001116220228141,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,8.244370837928727e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001116221465053,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0005294856382533,290.2606506347656,294.1499938964844,254.2308349609375,253.3774261474609,255.7846069335937,254.2344207763672,288.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294160503894,2.099775109343227e-08,0.0011293950956314,-0.0539964586496353,0.0,0.0,0.0,-0.0152222728356719,60.0,-26.506059646606445,-0.0,-8.696946451891564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001056848777807,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001112912214011,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,8.219937444664538e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001112913378165,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0005279164761304,290.2463073730469,294.1499938964844,254.2303009033203,253.37567138671875,255.7537078857422,254.232162475586,288.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606290007663123e-08,0.0011260482715442,-0.0529749691486358,0.0,0.0,0.0,-0.0150282112881541,60.0,-26.41811752319336,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001056848777807,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,0.0001112912214011,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,8.219937444664538e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.0001112913378165,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0005279164761304,290.2463073730469,294.1499938964844,254.2303009033203,253.37567138671875,255.7537078857422,254.232162475586,288.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260688770562,2.0606290007663123e-08,0.0011260482715442,-0.0529749691486358,0.0,0.0,0.0,-0.0150282112881541,60.0,-26.41811752319336,-0.0,-8.645471183399422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001053419982781,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001109301520045,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,8.193268877221271e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001109302684199,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0005262037157081,290.2319641113281,294.1499938964844,254.23114013671875,253.37506103515625,255.72349548339844,254.2313842773437,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.322071075439453,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001053419982781,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001109301520045,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,8.193268877221271e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001109302684199,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0005262037157081,290.2319641113281,294.1499938964844,254.23114013671875,253.37506103515625,255.72349548339844,254.2313842773437,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.322071075439453,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.0001049699785653,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,0.0001105383926187,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,8.164333848981187e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.000110538509034,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0005243454361334,290.21759033203125,294.1499938964844,254.23321533203125,253.37545776367188,255.6939697265625,254.23193359375,288.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.21805191040039,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.0001049699785653,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,0.0001105383926187,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,8.164333848981187e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.000110538509034,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0005243454361334,290.21759033203125,294.1499938964844,254.23321533203125,253.37545776367188,255.6939697265625,254.23193359375,288.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.21805191040039,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001047736295731,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.0001103316244552,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,8.149061613949016e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001103317408706,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,0.000523364637047,290.2104187011719,294.1499938964844,254.23464965820312,253.37599182128903,255.67950439453125,254.2327117919922,288.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.16270446777344,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001045707831508,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001101180241676,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,8.133285155054182e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0001101181405829,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0005223514162935,290.2032470703125,294.1499938964844,254.23634338378903,253.37673950195312,255.6652374267578,254.2337646484375,288.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.10559463500977,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.0001041475552483,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001096723499358,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,8.100367267616093e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001096724590752,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0005202373140491,290.1889038085937,294.1499938964844,254.2403717041016,253.3787536621093,255.63722229003903,254.236557006836,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.98655891418457,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.0001041475552483,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001096723499358,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,8.100367267616093e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001096724590752,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0005202373140491,290.1889038085937,294.1499938964844,254.2403717041016,253.3787536621093,255.63722229003903,254.236557006836,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.98655891418457,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001037029360304,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001092041347874,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,8.065785368671641e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001092042512027,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0005180163425393,290.1745300292969,294.1499938964844,254.24514770507807,253.3813934326172,255.61001586914065,254.2402801513672,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.86098861694336,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001037029360304,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001092041347874,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,8.065785368671641e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001092042512027,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0005180163425393,290.1745300292969,294.1499938964844,254.24514770507807,253.3813934326172,255.61001586914065,254.2402801513672,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.86098861694336,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0001032424552249,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001087192358681,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,8.029970922507346e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,0.0001087193450075,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005157162086106,290.1601867675781,294.1499938964844,254.25050354003903,253.384521484375,255.5834808349609,254.2446136474609,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.730918884277344,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0001032424552249,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001087192358681,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49853515625,0.0,0.0,8.029970922507346e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,0.0001087193450075,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0005157162086106,290.1601867675781,294.1499938964844,254.25050354003903,253.384521484375,255.5834808349609,254.2446136474609,288.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279079377651,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.730918884277344,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001027699254336,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001082216404029,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838562011719,0.0,0.0,7.993218605406582e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.0001082217422663,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0005133558297529,290.1458740234375,294.1499938964844,254.2562866210937,253.38800048828125,255.55772399902344,254.24954223632807,288.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.59665298461914,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,0.0001027699254336,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001082216404029,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838562011719,0.0,0.0,7.993218605406582e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.0001082217422663,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0005133558297529,290.1458740234375,294.1499938964844,254.2562866210937,253.38800048828125,255.55772399902344,254.24954223632807,288.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.59665298461914,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,0.0001025306992232,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,0.0001079697249224,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,7.974611798999831e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0001079698267858,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.000512160884682,290.13873291015625,294.1499938964844,254.25927734375,253.38983154296875,255.54513549804688,254.25216674804688,288.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.528535842895508,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001022904616547,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001077167398761,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,7.955926412250847e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001077168490155,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.000510960817337,290.1315612792969,294.1499938964844,254.2623291015625,253.39170837402344,255.53274536132807,254.2548828125,288.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.45998764038086,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.00010180924437,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001072099985321,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,7.918498886283487e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001072101003956,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0005085570737719,290.1172790527344,294.1499938964844,254.2684631347656,253.3954925537109,255.5084991455078,254.2604522705078,288.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.322338104248047,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.00010180924437,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001072099985321,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,7.918498886283487e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001072101003956,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0005085570737719,290.1172790527344,294.1499938964844,254.2684631347656,253.3954925537109,255.5084991455078,254.2604522705078,288.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.322338104248047,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.0001013307264656,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0001067060875357,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,7.881280180299655e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001067061893991,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0005061667761765,290.1029968261719,294.1499938964844,254.2745513916016,253.3992462158203,255.48486328125,254.26611328125,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.18482208251953,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.0001013307264656,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0001067060875357,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,7.881280180299655e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001067061893991,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0005061667761765,290.1029968261719,294.1499938964844,254.2745513916016,253.3992462158203,255.48486328125,254.26611328125,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.18482208251953,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.844687934266403e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,0.0001062107621692,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0005038167000748,290.0887451171875,294.1499938964844,254.28042602539065,253.40283203125,255.4619598388672,254.2717437744141,288.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.0120479334145784,60.0,-25.049007415771484,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0001008602557703,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55535888671875,0.0,0.0,0.0001062106675817,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.844687934266403e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,0.0001062107621692,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0005038167000748,290.0887451171875,294.1499938964844,254.28042602539065,253.40283203125,255.4619598388672,254.2717437744141,288.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.0120479334145784,60.0,-25.049007415771484,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0001004010700853,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001057271147146,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,7.808973896317184e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.000105727216578,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0005015230271965,290.07452392578125,294.1499938964844,254.2859039306641,253.40611267089844,255.4396209716797,254.27723693847656,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.915599822998047,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0001004010700853,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001057271147146,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,7.808973896317184e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.000105727216578,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0005015230271965,290.07452392578125,294.1499938964844,254.2859039306641,253.40611267089844,255.4396209716797,254.27723693847656,288.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.915599822998047,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0001001771815936,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,0.0001054913518601,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,7.791560346959159e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001054914537235,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606384277344,0.0,0.0,0.0005004046251997,290.0674133300781,294.1499938964844,254.2884521484375,253.4075927734375,255.4287109375,254.2798614501953,288.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743379767561237e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.850481033325195,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,9.99575640889816e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0001052600928233,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,7.774479308864102e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0001052601874107,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004993076436221,290.060302734375,294.1499938964844,254.2908630371093,253.4089508056641,255.4179534912109,254.2823944091797,288.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.7863998413086,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,9.953251719707624e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0001048124904627,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,7.741419540252537e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0001048125850502,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0004971844609826,290.04608154296875,294.1499938964844,254.29510498046875,253.41123962402344,255.3968505859375,254.28713989257807,288.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.66172790527344,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,9.953251719707624e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0001048124904627,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,7.741419540252537e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0001048125850502,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,0.0004971844609826,290.04608154296875,294.1499938964844,254.29510498046875,253.41123962402344,255.3968505859375,254.28713989257807,288.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.66172790527344,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,9.912882524076848e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001043873853632,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,7.710021600360051e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001043874799506,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004951679729856,290.0318908691406,294.1499938964844,254.2985076904297,253.412826538086,255.3762969970703,254.29132080078125,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.54265594482422,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,9.912882524076848e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001043873853632,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,7.710021600360051e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001043874799506,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004951679729856,290.0318908691406,294.1499938964844,254.2985076904297,253.412826538086,255.3762969970703,254.29132080078125,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.54265594482422,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,9.874833631329238e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001039867129293,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,7.680427370360121e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001039868075167,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0004932673182338,290.0177001953125,294.1499938964844,254.3008728027344,253.41360473632807,255.3562164306641,254.2948455810547,288.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.429840087890625,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,9.874833631329238e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0001039867129293,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,7.680427370360121e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001039868075167,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0004932673182338,290.0177001953125,294.1499938964844,254.3008728027344,253.41360473632807,255.3562164306641,254.2948455810547,288.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.429840087890625,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.000103612030216,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,7.652753265574574e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001036121248034,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0004914900055155,290.0035400390625,294.1499938964844,254.30206298828125,253.4134216308593,255.33663940429688,254.29751586914065,288.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3240966796875,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
