time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.000103612030216,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,7.652753265574574e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001036121248034,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0004914900055155,290.0035400390625,294.1499938964844,254.30206298828125,253.4134216308593,255.33663940429688,254.29751586914065,288.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.3240966796875,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.82247875072062e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001034353990689,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,7.639707473572344e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.0001034354863804,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0004906521644443,289.9964599609375,294.1499938964844,254.3021697998047,253.4129333496093,255.32704162597656,254.2984619140625,288.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.27410888671875,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,9.806243178900333e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001032644286169,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,7.627079321537167e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001032645159284,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0004898411571048,289.9893798828125,294.1499938964844,254.3019256591797,253.4121551513672,255.3175201416016,254.29920959472656,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.22555923461914,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.775820217328146e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0001029440609272,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001029441482387,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0004883214714936,289.9752197265625,294.1499938964844,254.30029296875,253.40968322753903,255.2987823486328,254.2998809814453,288.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.13437843322754,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.775820217328146e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0001029440609272,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001029441482387,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0004883214714936,289.9752197265625,294.1499938964844,254.30029296875,253.40968322753903,255.2987823486328,254.2998809814453,288.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.13437843322754,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001026514364639,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,7.58180467528291e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001026515237754,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.0004869334225077,289.9610290527344,294.1499938964844,254.29698181152344,253.40586853027344,255.2803955078125,254.2993011474609,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.051050186157227,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001026514364639,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,7.58180467528291e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001026515237754,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.0004869334225077,289.9610290527344,294.1499938964844,254.29698181152344,253.40586853027344,255.2803955078125,254.2993011474609,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.051050186157227,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,9.722847607918084e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001023863223963,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,0.0004856754094362,289.9468688964844,294.1499938964844,254.2918701171875,253.40057373046875,255.2623291015625,254.2974090576172,288.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.97539710998535,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,9.722847607918084e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001023863223963,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,0.0004856754094362,289.9468688964844,294.1499938964844,254.2918701171875,253.40057373046875,255.2623291015625,254.2974090576172,288.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.97539710998535,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,9.700215741759166e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0001021479038172,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,7.544613617938012e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001021479911287,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004845449002459,289.93267822265625,294.1499938964844,254.28477478027344,253.39366149902344,255.2445068359375,254.29405212402344,288.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.90748405456543,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,9.700215741759166e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0001021479038172,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,7.544613617938012e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001021479911287,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004845449002459,289.93267822265625,294.1499938964844,254.28477478027344,253.39366149902344,255.2445068359375,254.29405212402344,288.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.90748405456543,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,9.689877333585172e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001020390409394,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.536572957178578e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0001020391209749,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0004840285109821,289.92559814453125,294.1499938964844,254.28042602539065,253.3895721435547,255.2356872558593,254.291748046875,288.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529099971056,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.876617431640625,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,9.680078801466152e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0001019358605844,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.52895139157772e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.00010193594062,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004835390427615,289.9184875488281,294.1499938964844,254.2755279541016,253.38504028320312,255.22691345214844,254.2890625,288.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.84741401672364,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,9.66238440014422e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001017496106214,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0004826551885344,289.904296875,294.1499938964844,254.2639923095703,253.37452697753903,255.2094573974609,254.28233337402344,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.79498863220215,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,9.66238440014422e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,0.0001017496106214,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0004826551885344,289.904296875,294.1499938964844,254.2639923095703,253.37452697753903,255.2094573974609,254.28233337402344,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.79498863220215,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001015877642203,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21258544921875,0.0,0.0,0.0001015878442558,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0004818878660444,289.8900756835937,294.1499938964844,254.25,253.36203002929688,255.192123413086,254.2738342285156,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124588196129936e-09,0.0010278749978169,-0.0229548644274473,0.0,0.0,0.0,-0.0093362675979733,60.0,-23.74985122680664,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.0001015877642203,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,7.503241795348004e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21258544921875,0.0,0.0,0.0001015878442558,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,0.0004818878660444,289.8900756835937,294.1499938964844,254.25,253.36203002929688,255.192123413086,254.2738342285156,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124588196129936e-09,0.0010278749978169,-0.0229548644274473,0.0,0.0,0.0,-0.0093362675979733,60.0,-23.74985122680664,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,9.633942681830376e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001014500230667,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,7.493067823816091e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001014501031022,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0004812345141544,289.8758544921875,294.1499938964844,254.2347412109375,253.3485107421875,255.1748504638672,254.2634429931641,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.96161100882864e-09,0.0010264813899993,-0.022528113797307,0.0,0.0,0.0,-0.0092554725706577,60.0,-23.71208953857422,-0.0,-7.184042516428235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,9.633942681830376e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001014500230667,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,7.493067823816091e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001014501031022,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0004812345141544,289.8758544921875,294.1499938964844,254.2347412109375,253.3485107421875,255.1748504638672,254.2634429931641,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.96161100882864e-09,0.0010264813899993,-0.022528113797307,0.0,0.0,0.0,-0.0092554725706577,60.0,-23.71208953857422,-0.0,-7.184042516428235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.622968354960904e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001013344590319,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,7.484532397938892e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0001013345390674,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.000480686314404,289.861572265625,294.1499938964844,254.2194976806641,253.3350524902344,255.1576385498047,254.251693725586,288.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824872388402127e-09,0.0010253119980916,-0.0221700593829154,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.68034172058105,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.622968354960904e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001013344590319,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,7.484532397938892e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.0001013345390674,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.000480686314404,289.861572265625,294.1499938964844,254.2194976806641,253.3350524902344,255.1576385498047,254.251693725586,288.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824872388402127e-09,0.0010253119980916,-0.0221700593829154,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.68034172058105,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,9.618222975404932e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,0.000101284487755,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,7.480841304641217e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,0.0001012845677905,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0004804492928087,289.8544311523437,294.1499938964844,254.21188354492188,253.32833862304688,255.1490478515625,254.24542236328125,287.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248152539134,8.76574546282427e-09,0.0010248064063489,-0.0220152307301759,0.0,0.0,0.0,-0.0091583728790283,60.0,-23.666488647460938,-0.0,-7.160615922430227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,9.613841393729672e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0001012383509078,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,7.477433973690495e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0001012384236673,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004802304320037,289.8472900390625,294.1499938964844,254.2042694091797,253.32164001464844,255.14048767089844,254.238998413086,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711150023543723e-09,0.0010243395809084,-0.021872267127037,0.0,0.0,0.0,-0.0091313077136874,60.0,-23.65357780456543,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,9.606323146726936e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.000101159173937,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.471585558960214e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001011592466966,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0004798548470716,289.8329772949219,294.1499938964844,254.1890411376953,253.3082427978516,255.1233673095703,254.2256774902344,287.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617464963833754e-09,0.0010235384106636,-0.0216269399970769,0.0,0.0,0.0,-0.0090848635882139,60.0,-23.631010055541992,-0.0,-7.14290635528414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,9.606323146726936e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.000101159173937,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.471585558960214e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001011592466966,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0004798548470716,289.8329772949219,294.1499938964844,254.1890411376953,253.3082427978516,255.1233673095703,254.2256774902344,287.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617464963833754e-09,0.0010235384106636,-0.0216269399970769,0.0,0.0,0.0,-0.0090848635882139,60.0,-23.631010055541992,-0.0,-7.14290635528414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,9.60018005571328e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001010944833979,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,7.466808165190741e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001010945634334,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0004795480053871,289.8186340332031,294.1499938964844,254.17379760742188,253.2948608398437,255.10630798339844,254.21194458007807,287.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228924220427,8.540921747623997e-09,0.0010228839237242,-0.021426498889923,0.0,0.0,0.0,-0.0090469177812337,60.0,-23.61199378967285,-0.0,-7.13377303895868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,9.60018005571328e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0001010944833979,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,7.466808165190741e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001010945634334,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0004795480053871,289.8186340332031,294.1499938964844,254.17379760742188,253.2948608398437,255.10630798339844,254.21194458007807,287.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228924220427,8.540921747623997e-09,0.0010228839237242,-0.021426498889923,0.0,0.0,0.0,-0.0090469177812337,60.0,-23.61199378967285,-0.0,-7.13377303895868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,9.595225128578022e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001010423075058,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,7.462954090442508e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0001010423802654,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004793005064129,289.80426025390625,294.1499938964844,254.1585388183593,253.281494140625,255.0892791748047,254.1978454589844,287.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223643621429,8.479180024778543e-09,0.0010223558638244,-0.0212648175656795,0.0,0.0,0.0,-0.009016309864819,60.0,-23.596399307250977,-0.0,-7.126410395130733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,9.595225128578022e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001010423075058,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,7.462954090442508e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0001010423802654,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004793005064129,289.80426025390625,294.1499938964844,254.1585388183593,253.281494140625,255.0892791748047,254.1978454589844,287.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223643621429,8.479180024778543e-09,0.0010223558638244,-0.0212648175656795,0.0,0.0,0.0,-0.009016309864819,60.0,-23.596399307250977,-0.0,-7.126410395130733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,9.591311390977352e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,0.0001010010964819,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.459909829776734e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001010011692414,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004791050450876,289.78985595703125,294.1499938964844,254.14321899414065,253.26809692382807,255.07229614257807,254.1834716796875,287.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430412812288068e-09,0.0010219388641417,-0.0211371071636676,0.0,0.0,0.0,-0.0089921336621046,60.0,-23.58372688293457,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,9.591311390977352e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,0.0001010010964819,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.459909829776734e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,0.0001010011692414,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004791050450876,289.78985595703125,294.1499938964844,254.14321899414065,253.26809692382807,255.07229614257807,254.1834716796875,287.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430412812288068e-09,0.0010219388641417,-0.0211371071636676,0.0,0.0,0.0,-0.0089921336621046,60.0,-23.58372688293457,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,9.58972959779203e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.0001009844418149,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,7.458680192939937e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0001009845145745,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,0.0004790260281879,289.7826538085937,294.1499938964844,254.1355438232422,253.2613983154297,255.06382751464844,254.1761779785156,287.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217787930741,8.410704133154923e-09,0.0010217702947556,-0.0210854969918727,0.0,0.0,0.0,-0.0089823631569743,60.0,-23.57842445373535,-0.0,-7.118248390725057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.58830933086574e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.000100969489722,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,7.457574974978343e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001009695624816,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,0.0004789551021531,289.7754211425781,294.1499938964844,254.1278533935547,253.25469970703125,255.05535888671875,254.1688537597656,287.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393007178142398e-09,0.0010216189548373,-0.0210391525179147,0.0,0.0,0.0,-0.0089735900983214,60.0,-23.573564529418945,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.58607270149514e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0001009459301712,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,7.455835293512791e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001009460029308,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004788433725479,289.7609558105469,294.1499938964844,254.1124267578125,253.2412567138672,255.03843688964844,254.1540679931641,287.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365130810261691e-09,0.0010213805362582,-0.0209661498665809,0.0,0.0,0.0,-0.0089597702026367,60.0,-23.56546401977539,-0.0,-7.112819133681114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.58607270149514e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0001009459301712,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,7.455835293512791e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001009460029308,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004788433725479,289.7609558105469,294.1499938964844,254.1124267578125,253.2412567138672,255.03843688964844,254.1540679931641,287.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365130810261691e-09,0.0010213805362582,-0.0209661498665809,0.0,0.0,0.0,-0.0089597702026367,60.0,-23.56546401977539,-0.0,-7.112819133681114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.58444070420228e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,7.454566366504878e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001009288171189,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0004787618818227,289.7464599609375,294.1499938964844,254.096908569336,253.227783203125,255.02154541015625,254.13912963867188,287.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344793300807396e-09,0.0010212067281827,-0.020912891253829,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.5590763092041,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.58444070420228e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,7.454566366504878e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001009288171189,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0004787618818227,289.7464599609375,294.1499938964844,254.096908569336,253.227783203125,255.02154541015625,254.13912963867188,287.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344793300807396e-09,0.0010212067281827,-0.020912891253829,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.5590763092041,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.583356586517766e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001009173283819,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,7.453723083017394e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0001009174011414,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0004787077195942,289.7319030761719,294.1499938964844,254.0813140869141,253.2142333984375,255.00469970703125,254.1240081787109,287.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331276113437981e-09,0.0010210911277681,-0.020877493545413,0.0,0.0,0.0,-0.0089429877698421,60.0,-23.55437469482422,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.583356586517766e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001009173283819,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,7.453723083017394e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0001009174011414,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0004787077195942,289.7319030761719,294.1499938964844,254.0813140869141,253.2142333984375,255.00469970703125,254.1240081787109,287.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331276113437981e-09,0.0010210911277681,-0.020877493545413,0.0,0.0,0.0,-0.0089429877698421,60.0,-23.55437469482422,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
