time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.582621714798734e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001009095940389,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,7.453151192748919e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001009096595225,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.000478671019664,289.71734619140625,294.1499938964844,254.0655975341797,253.2006225585937,254.98785400390625,254.1087646484375,287.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322114553038773e-09,0.0010210127802565,-0.0208535026758909,0.0,0.0,0.0,-0.0089384457096457,60.0,-23.550683975219727,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.582621714798734e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001009095940389,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,7.453151192748919e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001009096595225,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.000478671019664,289.71734619140625,294.1499938964844,254.0655975341797,253.2006225585937,254.98785400390625,254.1087646484375,287.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322114553038773e-09,0.0010210127802565,-0.0208535026758909,0.0,0.0,0.0,-0.0089384457096457,60.0,-23.550683975219727,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,9.582372877048329e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0001009069674182,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.452957652276382e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,0.0001009070401778,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0004786585923284,289.71002197265625,294.1499938964844,254.0577087402344,253.1937866210937,254.9794464111328,254.10107421875,287.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319008593105082e-09,0.0010209861211478,-0.0208453685045242,0.0,0.0,0.0,-0.0089369053021073,60.0,-23.54928970336914,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,9.582180791767314e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,7.452808495145291e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001009050174616,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0004786490171682,289.7027282714844,294.1499938964844,254.04977416992188,253.1869354248047,254.9710388183593,254.09336853027344,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316617616799249e-09,0.0010209657484665,-0.0208391062915325,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.54808235168457,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,0.000100902027043,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,7.45259239920415e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001009020998026,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004786351637449,289.6880798339844,294.1499938964844,254.0338134765625,253.1731414794922,254.9542388916016,254.07781982421875,287.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.546112060546875,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,0.000100902027043,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,7.45259239920415e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001009020998026,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004786351637449,289.6880798339844,294.1499938964844,254.0338134765625,253.1731414794922,254.9542388916016,254.07781982421875,287.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.546112060546875,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,9.581674385117368e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,7.452414865838364e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0004786237259395,289.67340087890625,294.1499938964844,254.0177154541016,253.15924072265625,254.9374542236328,254.0621337890625,287.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.54452133178711,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,9.581674385117368e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,7.452414865838364e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0004786237259395,289.67340087890625,294.1499938964844,254.0177154541016,253.15924072265625,254.9374542236328,254.0621337890625,287.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.54452133178711,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,0.0001008966864901,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,7.452198042301461e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001008967446978,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0004786098143085,289.65869140625,294.1499938964844,254.0014495849609,253.14523315429688,254.9206695556641,254.0463104248047,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.543073654174805,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,0.0001008966864901,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,7.452198042301461e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001008967446978,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0004786098143085,289.65869140625,294.1499938964844,254.0014495849609,253.14523315429688,254.9206695556641,254.0463104248047,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.543073654174805,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,9.580927871866152e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,7.45183351682499e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,0.0001008918188745,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004785864730365,289.6439514160156,294.1499938964844,253.98501586914065,253.131088256836,254.90391540527344,254.0303192138672,287.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.54147148132324,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,9.580927871866152e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,7.45183351682499e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,0.0001008918188745,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.0004785864730365,289.6439514160156,294.1499938964844,253.98501586914065,253.131088256836,254.90391540527344,254.0303192138672,287.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981560379266,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.54147148132324,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.58061427809298e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.000100888457382,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,7.451590499840677e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,0.0001008885228657,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0004785708151757,289.6365661621094,294.1499938964844,253.9767303466797,253.1239471435547,254.89552307128903,254.02227783203125,287.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.54055595397949,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,9.580189362168312e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,0.0001008839826681,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651794433594,0.0,0.0,7.451259443769231e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001008840481517,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.0004785495984833,289.629150390625,294.1499938964844,253.9683990478516,253.1167907714844,254.8871459960937,254.0142059326172,287.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291777042757076e-09,0.0010207532905042,-0.0207740534096956,0.0,0.0,0.0,-0.0089234057813882,60.0,-23.53949928283692,-0.0,-7.104085142373151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.57907031988725e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0001008722028927,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.450389239238575e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001008722611004,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0004784937191288,289.6143493652344,294.1499938964844,253.9515838623047,253.1023406982422,254.87039184570312,253.9979248046875,287.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277830865210944e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164916425943,60.0,-23.53687858581543,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.57907031988725e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0001008722028927,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.450389239238575e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001008722611004,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0004784937191288,289.6143493652344,294.1499938964844,253.9515838623047,253.1023406982422,254.87039184570312,253.9979248046875,287.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277830865210944e-09,0.0010206340812146,-0.0207375306636095,0.0,0.0,0.0,-0.0089164916425943,60.0,-23.53687858581543,-0.0,-7.102425314542415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,9.577415767125784e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001008547769743,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,7.449102122336626e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,0.0001008548351819,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0004784110642503,289.5995178222656,294.1499938964844,253.9345703125,253.0877227783203,254.85362243652344,253.98147583007807,287.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204659774899,8.257206474127088e-09,0.001020457712002,-0.0206835195422172,0.0,0.0,0.0,-0.0089062675833702,60.0,-23.53327751159668,-0.0,-7.099970389390364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,9.577415767125784e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001008547769743,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,7.449102122336626e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,0.0001008548351819,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0004784110642503,289.5995178222656,294.1499938964844,253.9345703125,253.0877227783203,254.85362243652344,253.98147583007807,287.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204659774899,8.257206474127088e-09,0.001020457712002,-0.0206835195422172,0.0,0.0,0.0,-0.0089062675833702,60.0,-23.53327751159668,-0.0,-7.099970389390364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,9.575224248692392e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001008316976367,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,7.447397365467623e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001008317558444,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0004783015756402,289.58465576171875,294.1499938964844,253.9173278808593,253.0729217529297,254.8368530273437,253.96487426757807,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.229896764078148e-09,0.0010202241828665,-0.0206120014190673,0.0,0.0,0.0,-0.008892728947103,60.0,-23.528535842895508,-0.0,-7.096721077459733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,9.575224248692392e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001008316976367,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,7.447397365467623e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001008317558444,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0004783015756402,289.58465576171875,294.1499938964844,253.9173278808593,253.0729217529297,254.8368530273437,253.96487426757807,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.229896764078148e-09,0.0010202241828665,-0.0206120014190673,0.0,0.0,0.0,-0.008892728947103,60.0,-23.528535842895508,-0.0,-7.096721077459733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,9.572299313731492e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001008008985081,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,7.445122901117429e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,0.0001008009567158,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0004781555035151,289.5697326660156,294.1499938964844,253.8998413085937,253.0579376220703,254.8200836181641,253.9480895996093,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199206881225,8.193447698090495e-09,0.0010199125390499,-0.0205165483057498,0.0,0.0,0.0,-0.0088746594265103,60.0,-23.52238845825196,-0.0,-7.092385345686125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,9.572299313731492e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001008008985081,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,7.445122901117429e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,0.0001008009567158,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0004781555035151,289.5697326660156,294.1499938964844,253.8998413085937,253.0579376220703,254.8200836181641,253.9480895996093,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199206881225,8.193447698090495e-09,0.0010199125390499,-0.0205165483057498,0.0,0.0,0.0,-0.0088746594265103,60.0,-23.52238845825196,-0.0,-7.092385345686125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,9.570567635819316e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001007826576824,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,7.443775393767282e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.00010078271589,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,0.0004780689778272,289.5622863769531,294.1499938964844,253.8910217285156,253.0503692626953,254.8116912841797,253.93963623046875,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197362862527,8.17186940338388e-09,0.0010197281371802,-0.0204600375145673,0.0,0.0,0.0,-0.0088639631867408,60.0,-23.518749237060547,-0.0,-7.08981886532456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,9.568635141476987e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001007623141049,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,7.442272908519953e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001007623723126,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0004779724695254,289.5548095703125,294.1499938964844,253.8821258544922,253.0427398681641,254.8032989501953,253.93115234375,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195304639637,8.147794439139489e-09,0.0010195223148912,-0.0203969869762659,0.0,0.0,0.0,-0.0088520282879471,60.0,-23.514707565307617,-0.0,-7.086956088642182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.564108040649444e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001007146420306,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,7.43875207263045e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001007147002383,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0004777463618665,289.5398864746094,294.1499938964844,253.8641357421875,253.0273284912109,254.7864990234375,253.9140472412109,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091384451347494e-09,0.0010190398897975,-0.0202492587268352,0.0,0.0,0.0,-0.0088240634649991,60.0,-23.505231857299805,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.564108040649444e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001007146420306,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,7.43875207263045e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001007147002383,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,0.0004777463618665,289.5398864746094,294.1499938964844,253.8641357421875,253.0273284912109,254.7864990234375,253.9140472412109,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091384451347494e-09,0.0010190398897975,-0.0202492587268352,0.0,0.0,0.0,-0.0088240634649991,60.0,-23.505231857299805,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,9.558640158502384e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.000100657060102,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,7.434498547809198e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001006571183097,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0004774732224177,289.52490234375,294.1499938964844,253.8458709716797,253.0116729736328,254.7696990966797,253.89675903320312,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023252284772298e-09,0.0010184573475271,-0.0200708266347646,0.0,0.0,0.0,-0.0087902871891856,60.0,-23.49380874633789,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,9.558640158502384e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.000100657060102,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,7.434498547809198e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001006571183097,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0004774732224177,289.52490234375,294.1499938964844,253.8458709716797,253.0116729736328,254.7696990966797,253.89675903320312,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023252284772298e-09,0.0010184573475271,-0.0200708266347646,0.0,0.0,0.0,-0.0087902871891856,60.0,-23.49380874633789,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,9.55223586061038e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0001005896265269,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.42951815482229e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001005896774586,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0004771533422172,289.5099182128906,294.1499938964844,253.8273162841797,252.99578857421875,254.7528686523437,253.8793029785156,287.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943459223724858e-09,0.0010177750373259,-0.0198618546128273,0.0,0.0,0.0,-0.0087507301941514,60.0,-23.48025131225586,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,9.55223586061038e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0001005896265269,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,7.42951815482229e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001005896774586,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.0004771533422172,289.5099182128906,294.1499938964844,253.8273162841797,252.99578857421875,254.7528686523437,253.8793029785156,287.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177830699831,7.943459223724858e-09,0.0010177750373259,-0.0198618546128273,0.0,0.0,0.0,-0.0087507301941514,60.0,-23.48025131225586,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.544830390950664e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0001005116355372,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,7.423757779179141e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001005116937449,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.0004767834034282,289.4949035644531,294.1499938964844,253.8084716796875,252.97964477539065,254.7360076904297,253.86167907714844,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851182814988533e-09,0.0010169860906898,-0.0196201875805854,0.0,0.0,0.0,-0.0087049854919314,60.0,-23.464603424072266,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.544830390950664e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0001005116355372,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,7.423757779179141e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001005116937449,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.0004767834034282,289.4949035644531,294.1499938964844,253.8084716796875,252.97964477539065,254.7360076904297,253.86167907714844,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851182814988533e-09,0.0010169860906898,-0.0196201875805854,0.0,0.0,0.0,-0.0087049854919314,60.0,-23.464603424072266,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,9.540737664792688e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.0001004685400403,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,7.420575275318697e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,0.0001004685982479,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004765789781231,289.4873962402344,294.1499938964844,253.79893493652344,252.9714813232422,254.7275848388672,253.8527984619141,287.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800195156448808e-09,0.0010165501153096,-0.0194866508245468,0.0,0.0,0.0,-0.0086797084659338,60.0,-23.455829620361328,-0.0,-7.045689898177443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.536390280118212e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89337158203125,0.0,0.0,0.000100422752439,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.417193410219625e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001004228106467,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.0004763618053402,289.4798889160156,294.1499938964844,253.789306640625,252.9632263183593,254.71913146972656,253.84385681152344,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746019825560781e-09,0.0010160868987441,-0.0193447675555944,0.0,0.0,0.0,-0.0086528519168496,60.0,-23.4465274810791,-0.0,-7.039268723474379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.526921348879114e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0001003230427158,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,7.409828685922548e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0001003231009235,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0004758888098876,289.46484375,294.1499938964844,253.7698211669922,252.946533203125,254.7022247314453,253.8258819580078,287.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943667218089,60.0,-23.42633819580078,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.526921348879114e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0001003230427158,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,7.409828685922548e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0001003231009235,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0004758888098876,289.46484375,294.1499938964844,253.7698211669922,252.946533203125,254.7022247314453,253.8258819580078,287.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943667218089,60.0,-23.42633819580078,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.516523277852684e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,0.0001002135468297,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,7.401741459034383e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001002136050374,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.0004753694229293,289.4497985839844,294.1499938964844,253.75,252.92955017089844,254.685287475586,253.8077087402344,287.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498489829060873e-09,0.0010139703517779,-0.0186964683234691,0.0,0.0,0.0,-0.0085301408544182,60.0,-23.403827667236328,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.516523277852684e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,0.0001002135468297,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,7.401741459034383e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001002136050374,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.0004753694229293,289.4497985839844,294.1499938964844,253.75,252.92955017089844,254.685287475586,253.8077087402344,287.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498489829060873e-09,0.0010139703517779,-0.0186964683234691,0.0,0.0,0.0,-0.0085301408544182,60.0,-23.403827667236328,-0.0,-7.009969493765311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.505145862931386e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.0001000937409116,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,7.392892439384013e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0001000937991193,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.000474801112432,289.43475341796875,294.1499938964844,253.72999572753903,252.9124298095703,254.66831970214844,253.78936767578125,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356736997365942e-09,0.0010127582354471,-0.0183251984417438,0.0,0.0,0.0,-0.0084598679095506,60.0,-23.37918281555176,-0.0,-6.993217738227031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
