time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.505145862931386e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,0.0001000937409116,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,7.392892439384013e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.0001000937991193,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.000474801112432,289.43475341796875,294.1499938964844,253.72999572753903,252.9124298095703,254.66831970214844,253.78936767578125,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356736997365942e-09,0.0010127582354471,-0.0183251984417438,0.0,0.0,0.0,-0.0084598679095506,60.0,-23.37918281555176,-0.0,-6.993217738227031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.492987737758084e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.996571316150948e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,7.383435877272859e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.996576409321278e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0004741938028018,289.419677734375,294.1499938964844,253.7100067138672,252.8953399658203,254.6513061523437,253.77096557617188,287.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205255503350827e-09,0.0010114628821611,-0.0179284382611513,0.0,0.0,0.0,-0.0083847725763916,60.0,-23.352426528930664,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,9.492987737758084e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.996571316150948e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,7.383435877272859e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.996576409321278e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0004741938028018,289.419677734375,294.1499938964844,253.7100067138672,252.8953399658203,254.6513061523437,253.77096557617188,287.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205255503350827e-09,0.0010114628821611,-0.0179284382611513,0.0,0.0,0.0,-0.0083847725763916,60.0,-23.352426528930664,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,9.486714407103136e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,9.98996474663727e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,7.378556620096788e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,9.98997056740336e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0004738804418593,289.4121398925781,294.1499938964844,253.6999969482422,252.8867950439453,254.64279174804688,253.76173400878903,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127091361525117e-09,0.0010107945417985,-0.0177237093448638,0.0,0.0,0.0,-0.0083460230380296,60.0,-23.338428497314453,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.4803559477441e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,9.983269410440698e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,7.373611151706427e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,9.983274503611028e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004735628317575,289.40460205078125,294.1499938964844,253.69000244140625,252.8782653808593,254.63427734375,253.7525177001953,287.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047867178755496e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.324138641357425,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,9.467539348406716e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,9.969772509066388e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.969777602236718e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,0.0004729226056952,289.3895263671875,294.1499938964844,253.6699981689453,252.8612060546875,254.61720275878903,253.7340850830078,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881811365884005e-09,0.0010087515693157,-0.0170979332178831,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.295040130615234,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,9.467539348406716e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,9.969772509066388e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.969777602236718e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,0.0004729226056952,289.3895263671875,294.1499938964844,253.6699981689453,252.8612060546875,254.61720275878903,253.7340850830078,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881811365884005e-09,0.0010087515693157,-0.0170979332178831,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.295040130615234,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,9.45479841902852e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,9.956356370821597e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.353733235504478e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.956361463991924e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0004722861922346,289.3744506835937,294.1499938964844,253.6499938964844,252.8441772460937,254.60011291503903,253.71568298339844,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442780795125e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.265769958496094,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,9.45479841902852e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,9.956356370821597e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.353733235504478e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.956361463991924e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0004722861922346,289.3744506835937,294.1499938964844,253.6499938964844,252.8441772460937,254.60011291503903,253.71568298339844,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442780795125e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.265769958496094,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.442443842999636e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.943345503415912e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,7.344123878283426e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,9.943350596586242e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0004716690455097,289.3593444824219,294.1499938964844,253.6300048828125,252.8271484375,254.58297729492188,253.69729614257807,287.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575506805717168e-09,0.0010060778586193,-0.0162789188325405,0.0,0.0,0.0,-0.0080725783482193,60.0,-23.2370662689209,-0.0,-6.901255034108544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.442443842999636e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.943345503415912e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,7.344123878283426e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,9.943350596586242e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0004716690455097,289.3593444824219,294.1499938964844,253.6300048828125,252.8271484375,254.58297729492188,253.69729614257807,287.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060844942927,6.575506805717168e-09,0.0010060778586193,-0.0162789188325405,0.0,0.0,0.0,-0.0080725783482193,60.0,-23.2370662689209,-0.0,-6.901255034108544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.43064587772824e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,9.930921805789694e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.334947440540418e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,9.930926898960024e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0004710797220468,289.3442687988281,294.1499938964844,253.6100006103516,252.8101348876953,254.5658264160156,253.678939819336,287.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048274416476,6.428515497702847e-09,0.0010048209223896,-0.0158938784152269,0.0,0.0,0.0,-0.0079997088760137,60.0,-23.209341049194336,-0.0,-6.884020109509947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.43064587772824e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,9.930921805789694e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.334947440540418e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,9.930926898960024e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0004710797220468,289.3442687988281,294.1499938964844,253.6100006103516,252.8101348876953,254.5658264160156,253.678939819336,287.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048274416476,6.428515497702847e-09,0.0010048209223896,-0.0158938784152269,0.0,0.0,0.0,-0.0079997088760137,60.0,-23.209341049194336,-0.0,-6.884020109509947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.425063035450876e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,9.925043559633195e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,7.330605876632035e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,9.925048652803524e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0004708008782472,289.3367004394531,294.1499938964844,253.6000061035156,252.8016357421875,254.55723571777344,253.6697692871093,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042325593531,6.358962245656131e-09,0.0010042261565104,-0.0157116856426,0.0,0.0,0.0,-0.0079652275890111,60.0,-23.19620513916016,-0.0,-6.875872315958986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,9.419697016710415e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,9.91939232335426e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,7.326431659748778e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.919397416524588e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515563964844,0.0,0.0,0.0004705328028649,289.32916259765625,294.1499938964844,253.58999633789065,252.7931365966797,254.54864501953125,253.6605987548828,287.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.292098841953475e-09,0.0010036544408649,-0.0155365345999598,0.0,0.0,0.0,-0.007932080887258,60.0,-23.18351173400879,-0.0,-6.868044266639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.318700954783708e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.908930223900823e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004700362915173,289.3140563964844,294.1499938964844,253.57000732421875,252.7761383056641,254.5314178466797,253.6422576904297,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168256572181008e-09,0.0010025954106822,-0.0152121232822537,0.0,0.0,0.0,-0.0078706862404942,60.0,-23.15982818603516,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767272949219,0.0,0.0,9.409756603417918e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,9.908925130730496e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.318700954783708e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.908930223900823e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004700362915173,289.3140563964844,294.1499938964844,253.57000732421875,252.7761383056641,254.5314178466797,253.6422576904297,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168256572181008e-09,0.0010025954106822,-0.0152121232822537,0.0,0.0,0.0,-0.0078706862404942,60.0,-23.15982818603516,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.401003626408055e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.899707947624849e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,7.311892841244116e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,9.899712313199416e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0004695990646723,289.2989196777344,294.1499938964844,253.5500030517578,252.7591552734375,254.51417541503903,253.62388610839844,287.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059197144026029e-09,0.0010016628075391,-0.0149264326319098,0.0,0.0,0.0,-0.0078166211023926,60.0,-23.13887023925781,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.401003626408055e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.899707947624849e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,7.311892841244116e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,9.899712313199416e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0004695990646723,289.2989196777344,294.1499938964844,253.5500030517578,252.7591552734375,254.51417541503903,253.62388610839844,287.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059197144026029e-09,0.0010016628075391,-0.0149264326319098,0.0,0.0,0.0,-0.0078166211023926,60.0,-23.13887023925781,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.393549407832325e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.891857916954903e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,7.306094630621374e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.891862282529472e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.0004692267102655,289.2838134765625,294.1499938964844,253.52999877929688,252.74215698242188,254.49688720703125,253.6054534912109,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.9663167739643094e-09,0.0010008685057982,-0.0146831218153238,0.0,0.0,0.0,-0.0077705760486423,60.0,-23.120813369750977,-0.0,-6.829966281429733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464538574219,0.0,0.0,9.393549407832325e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.891857916954903e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,7.306094630621374e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,9.891862282529472e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.0004692267102655,289.2838134765625,294.1499938964844,253.52999877929688,252.74215698242188,254.49688720703125,253.6054534912109,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.9663167739643094e-09,0.0010008685057982,-0.0146831218153238,0.0,0.0,0.0,-0.0077705760486423,60.0,-23.120813369750977,-0.0,-6.829966281429733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.387454338138924e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.885439794743434e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,7.301354344235733e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,9.885444160318002e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0004689222841989,289.2686462402344,294.1499938964844,253.509994506836,252.7251739501953,254.4795684814453,253.58694458007807,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890381959972046e-09,0.0010002191411331,-0.0144841996952891,0.0,0.0,0.0,-0.0077329315245151,60.0,-23.10612297058105,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.387454338138924e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.885439794743434e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,7.301354344235733e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,9.885444160318002e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0004689222841989,289.2686462402344,294.1499938964844,253.509994506836,252.7251739501953,254.4795684814453,253.58694458007807,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890381959972046e-09,0.0010002191411331,-0.0144841996952891,0.0,0.0,0.0,-0.0077329315245151,60.0,-23.10612297058105,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,9.384976874571294e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,9.882830636342987e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.299427670659497e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.882835729513316e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.0004687985347118,289.2610778808594,294.1499938964844,253.5,252.7166748046875,254.4709014892578,253.57765197753903,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859513763084578e-09,0.0009999552275985,-0.0144033357501029,0.0,0.0,0.0,-0.0077176284976303,60.0,-23.100238800048828,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,9.382845018990338e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,9.880586003419012e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,7.297768752323464e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.88059036899358e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0004686920146923,289.2535095214844,294.1499938964844,253.4900054931641,252.7081756591797,254.4622039794922,253.5683135986328,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337436020374,0.0,0.0,0.0,-0.0077044586651027,60.0,-23.09515190124512,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,9.37967051868327e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,9.877243428491056e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.877247794065624e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0004685334861278,289.2383117675781,294.1499938964844,253.47000122070312,252.691162109375,254.4448089599609,253.549545288086,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.08755683898925,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,9.37967051868327e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,9.877243428491056e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.877247794065624e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564025878906,0.0,0.0,0.0004685334861278,289.2383117675781,294.1499938964844,253.47000122070312,252.691162109375,254.4448089599609,253.549545288086,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.08755683898925,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,9.37791628530249e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.875396062852816e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,7.293935777852312e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,9.875400428427385e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0004684458544943,289.2231140136719,294.1499938964844,253.4499969482422,252.6741485595703,254.4273681640625,253.53062438964844,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.08346939086914,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,9.37791628530249e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.875396062852816e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,7.293935777852312e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,9.875400428427385e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,0.0004684458544943,289.2231140136719,294.1499938964844,253.4499969482422,252.6741485595703,254.4273681640625,253.53062438964844,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771538358345651e-09,0.0009992028353735,-0.0141728688031435,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.08346939086914,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,9.377516835229471e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.874974784906954e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,7.293625094462186e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,9.874979150481522e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,0.0004684258892666,289.2079162597656,294.1499938964844,253.42999267578125,252.6571350097656,254.40988159179688,253.51150512695312,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991659317165,5.7665561215003436e-09,0.0009991601109504,-0.0141598172485828,0.0,0.0,0.0,-0.0076715447939932,60.0,-23.082836151123047,-0.0,-6.806670427295104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,9.377516835229471e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.874974784906954e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,7.293625094462186e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,9.874979150481522e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,0.0004684258892666,289.2079162597656,294.1499938964844,253.42999267578125,252.6571350097656,254.40988159179688,253.51150512695312,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991659317165,5.7665561215003436e-09,0.0009991601109504,-0.0141598172485828,0.0,0.0,0.0,-0.0076715447939932,60.0,-23.082836151123047,-0.0,-6.806670427295104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.378453250974415e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,9.875961404759435e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,7.294353417819366e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.875965770334004e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.000468472688226,289.19268798828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3923492431641,253.4921875,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999265583232,5.778221900953895e-09,0.0009992598788812,-0.0141903776675462,0.0,0.0,0.0,-0.007677327375859,60.0,-23.085458755493164,-0.0,-6.808029695548612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.378453250974415e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,9.875961404759435e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,7.294353417819366e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.875965770334004e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.000468472688226,289.19268798828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3923492431641,253.4921875,287.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999265583232,5.778221900953895e-09,0.0009992598788812,-0.0141903776675462,0.0,0.0,0.0,-0.007677327375859,60.0,-23.085458755493164,-0.0,-6.808029695548612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.379330003866926e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.876884723780675e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,7.295035175047815e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,9.876888361759484e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.000468516460387,289.18505859375,294.1499938964844,253.3999938964844,252.63156127929688,254.3835601806641,253.48245239257807,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993589483201,5.789141610534898e-09,0.0009993532439693,-0.0142189841717481,0.0,0.0,0.0,-0.0076827406883239,60.0,-23.08799171447754,-0.0,-6.809302277588358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,9.380473056808114e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,9.878088167170064e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.295924297068268e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,9.878092532744633e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0004685735621023,289.1773986816406,294.1499938964844,253.38999938964844,252.6230316162109,254.3747711181641,253.47265625,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994807187467,5.803382219227161e-09,0.0009994748979806,-0.0142562892287969,0.0,0.0,0.0,-0.0076898005791008,60.0,-23.09114456176757,-0.0,-6.810962105419095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,9.3835340521764e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.881311416393146e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,7.298304990399629e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,9.881315781967714e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004687264736276,289.1621398925781,294.1499938964844,253.3699951171875,252.6059417724609,254.35714721679688,253.4529266357422,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998067980632,5.841512606963306e-09,0.0009998009772971,-0.0143561782315373,0.0,0.0,0.0,-0.0077087031677365,60.0,-23.099485397338867,-0.0,-6.815407260774009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,9.3835340521764e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.881311416393146e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,7.298304990399629e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,9.881315781967714e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004687264736276,289.1621398925781,294.1499938964844,253.3699951171875,252.6059417724609,254.35714721679688,253.4529266357422,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998067980632,5.841512606963306e-09,0.0009998009772971,-0.0143561782315373,0.0,0.0,0.0,-0.0077087031677365,60.0,-23.099485397338867,-0.0,-6.815407260774009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.38743178267032e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.885415784083308e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,7.301336154341698e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,9.885420149657877e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004689211782533,289.1468200683594,294.1499938964844,253.3500061035156,252.58883666992188,254.33946228027344,253.43296813964844,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890071097525151e-09,0.00100021623075,-0.0144833857193589,0.0,0.0,0.0,-0.0077327755279839,60.0,-23.1101188659668,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.38743178267032e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.885415784083308e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,7.301336154341698e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,9.885420149657877e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004689211782533,289.1468200683594,294.1499938964844,253.3500061035156,252.58883666992188,254.33946228027344,253.43296813964844,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890071097525151e-09,0.00100021623075,-0.0144833857193589,0.0,0.0,0.0,-0.0077327755279839,60.0,-23.1101188659668,-0.0,-6.821070286378017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
