time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.39192541409284e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,9.890148066915572e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.304831524379551e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.89015170489438e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0004691456560976,289.1314697265625,294.1499938964844,253.3300018310547,252.5717163085937,254.32174682617188,253.412841796875,287.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.94605253922964e-09,0.0010006949305534,-0.0146300373598933,0.0,0.0,0.0,-0.0077605280093848,60.0,-23.122493743896484,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.39192541409284e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,9.890148066915572e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.304831524379551e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.89015170489438e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0004691456560976,289.1314697265625,294.1499938964844,253.3300018310547,252.5717163085937,254.32174682617188,253.412841796875,287.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.94605253922964e-09,0.0010006949305534,-0.0146300373598933,0.0,0.0,0.0,-0.0077605280093848,60.0,-23.122493743896484,-0.0,-6.827601595205125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,9.39672827371396e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,9.89520558505319e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,9.895209223031998e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0004693855589721,289.1160888671875,294.1499938964844,253.3099975585937,252.5545654296875,254.3039703369141,253.39254760742188,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888231186418e-09,0.0010012065758928,-0.0147867845371365,0.0,0.0,0.0,-0.0077901910990476,60.0,-23.13608360290528,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,9.39672827371396e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,9.89520558505319e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,7.308567001018673e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,9.895209223031998e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0004693855589721,289.1160888671875,294.1499938964844,253.3099975585937,252.5545654296875,254.3039703369141,253.39254760742188,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888231186418e-09,0.0010012065758928,-0.0147867845371365,0.0,0.0,0.0,-0.0077901910990476,60.0,-23.13608360290528,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.399178816238418e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,9.89778563962318e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,9.897790005197749e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.000469507969683,289.1083984375,294.1499938964844,253.3000030517578,252.5459747314453,254.2950592041016,253.38233947753903,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.143112182617188,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,9.401608258485794e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,9.900344593916088e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,7.312362868105993e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.900348231894895e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.0004696293617598,289.1007080078125,294.1499938964844,253.2899932861328,252.5373687744141,254.28614807128903,253.3721160888672,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.15018653869629,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.40630052355118e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0004698637640103,289.08526611328125,294.1499938964844,253.2700042724609,252.5201568603516,254.26828002929688,253.35157775878903,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147056224023e-09,0.001002226374112,-0.0150991957634687,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.16415405273437,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.40630052355118e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0004698637640103,289.08526611328125,294.1499938964844,253.2700042724609,252.5201568603516,254.26828002929688,253.35157775878903,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147056224023e-09,0.001002226374112,-0.0150991957634687,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.16415405273437,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.410688653588296e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004700829449575,289.06982421875,294.1499938964844,253.25,252.50289916992188,254.2503662109375,253.3309783935547,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.177631378173828,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,9.410688653588296e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004700829449575,289.06982421875,294.1499938964844,253.25,252.50289916992188,254.2503662109375,253.3309783935547,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.177631378173828,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,7.32242115191184e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0004702753503806,289.0543518066406,294.1499938964844,253.22999572753903,252.485595703125,254.2324066162109,253.3103485107422,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277960566348164e-09,0.0010031041456386,-0.015368090942502,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.19010162353516,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,7.32242115191184e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0004702753503806,289.0543518066406,294.1499938964844,253.22999572753903,252.485595703125,254.2324066162109,253.3103485107422,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.2277960566348164e-09,0.0010031041456386,-0.015368090942502,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.19010162353516,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,7.324927719309926e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,9.917360148392618e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0004704363236669,289.0388488769531,294.1499938964844,253.2100067138672,252.46826171875,254.2144012451172,253.28973388671875,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.20111656188965,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,7.324927719309926e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,9.917360148392618e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0004704363236669,289.0388488769531,294.1499938964844,253.2100067138672,252.46826171875,254.2144012451172,253.28973388671875,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.20111656188965,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,9.419100388186052e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,7.325967453652993e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.918768046190962e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0004705031460616,289.0310974121094,294.1499938964844,253.1999969482422,252.45957946777344,254.20538330078125,253.2794342041016,287.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.206024169921875,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.42021724767983e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,9.919940930558369e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3693542480469,0.0,0.0,7.326836202992126e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.919944568537176e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0004705589381046,289.0233154296875,294.1499938964844,253.19000244140625,252.4508819580078,254.1963653564453,253.2691345214844,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.21044540405273,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,9.921580931404606e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0004706365580204,289.0077819824219,294.1499938964844,253.1699981689453,252.4334716796875,254.17828369140625,253.24859619140625,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.21786499023437,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,9.921580931404606e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0004706365580204,289.0077819824219,294.1499938964844,253.1699981689453,252.4334716796875,254.17828369140625,253.24859619140625,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.21786499023437,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.922312165144832e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.922315803123638e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004706714244093,288.9922180175781,294.1499938964844,253.1499938964844,252.4160003662109,254.16017150878903,253.2281494140625,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.223011016845703,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.42246915656142e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,9.922312165144832e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.922315803123638e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0004706714244093,288.9922180175781,294.1499938964844,253.1499938964844,252.4160003662109,254.16017150878903,253.2281494140625,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.223011016845703,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,7.329001527978107e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.92287605185993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0004706979962065,288.97662353515625,294.1499938964844,253.1300048828125,252.39846801757807,254.1420135498047,253.207763671875,287.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333192192897741e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,-0.00795245077461,60.0,-23.22679710388184,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,7.329001527978107e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.92287605185993e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0004706979962065,288.97662353515625,294.1499938964844,253.1300048828125,252.39846801757807,254.1420135498047,253.207763671875,287.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333192192897741e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,-0.00795245077461,60.0,-23.22679710388184,-0.0,-6.872854640960213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.424299787497148e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.92424029391259e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,7.330011430894956e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,9.924243931891397e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,0.0004707628977485,288.9610290527344,294.1499938964844,253.1100006103516,252.3809051513672,254.12384033203125,253.1874389648437,286.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349373915526257e-09,0.0010041438508778,-0.0156865678727626,0.0,0.0,0.0,-0.0079604722559452,60.0,-23.23145294189453,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.424299787497148e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.92424029391259e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,7.330011430894956e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,9.924243931891397e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,0.0004707628977485,288.9610290527344,294.1499938964844,253.1100006103516,252.3809051513672,254.12384033203125,253.1874389648437,286.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349373915526257e-09,0.0010041438508778,-0.0156865678727626,0.0,0.0,0.0,-0.0079604722559452,60.0,-23.23145294189453,-0.0,-6.874749658436485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,9.425260941497982e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.92525165202096e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,7.330758671741933e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.925255289999768e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0004708108899649,288.9532165527344,294.1499938964844,253.1000061035156,252.37210083007807,254.1147308349609,253.17727661132807,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361341675642507e-09,0.0010042461799457,-0.0157179180532693,0.0,0.0,0.0,-0.007966405712068,60.0,-23.234495162963867,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,9.426410542801024e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,9.926463098963724e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,7.331653614528477e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28741455078125,0.0,0.0,9.92646673694253e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,0.0004708683409262,288.9454040527344,294.1499938964844,253.08999633789065,252.36328125,254.10562133789065,253.1671142578125,286.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756679935522714e-09,0.0010043686488643,-0.0157554447650909,0.0,0.0,0.0,-0.0079735070466995,60.0,-23.23797416687012,-0.0,-6.87782915065327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.429259807802735e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.929463703883812e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,9.929466614266858e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0004710106586571,288.92974853515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0873565673828,253.14675903320312,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164044095585e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.246252059936523,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.429259807802735e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.929463703883812e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,9.929466614266858e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0004710106586571,288.92974853515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0873565673828,253.14675903320312,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411164044095585e-09,0.0010046721436083,-0.0158484280109405,0.0,0.0,0.0,-0.0079911043867468,60.0,-23.246252059936523,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,9.933138790074736e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,7.336583803407848e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0004711850197054,288.9140930175781,294.1499938964844,253.0500030517578,252.3279266357422,254.069076538086,253.12635803222656,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.015962328761816,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.25625801086425,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,9.933138790074736e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,7.336583803407848e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0004711850197054,288.9140930175781,294.1499938964844,253.0500030517578,252.3279266357422,254.069076538086,253.12635803222656,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.015962328761816,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.25625801086425,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.436734399059787e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.93733774521388e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0004713840316981,288.8984069824219,294.1499938964844,253.02999877929688,252.3101959228516,254.0507354736328,253.1059112548828,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372653901577,60.0,-23.26766586303711,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.436734399059787e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.937334107235074e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.93733774521388e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0004713840316981,288.8984069824219,294.1499938964844,253.02999877929688,252.3101959228516,254.0507354736328,253.1059112548828,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042802255277365e-09,0.0010054683079943,-0.0160923432558774,0.0,0.0,0.0,-0.0080372653901577,60.0,-23.26766586303711,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,7.343039033003151e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.94188158074394e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0004715995746664,288.8826904296875,294.1499938964844,253.009994506836,252.2924194335937,254.0323638916016,253.0854034423828,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.280118942260746,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,7.343039033003151e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.94188158074394e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0004715995746664,288.8826904296875,294.1499938964844,253.009994506836,252.2924194335937,254.0323638916016,253.0854034423828,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.280118942260746,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.443272574571893e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,9.944219345925376e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,7.344767800532281e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,9.94422225630842e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,0.0004717106348834,288.87481689453125,294.1499938964844,253.0,252.2835235595703,254.023178100586,253.0751342773437,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.286603927612305,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,9.445509931538254e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.946575301000848e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,7.346508209593594e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,9.946578938979656e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0004718223935924,288.8669738769531,294.1499938964844,252.9900054931641,252.2746124267578,254.0139617919922,253.0648498535156,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.29317855834961,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.44994026212953e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.0004720436991192,288.8511962890625,294.1499938964844,252.97000122070312,252.2567901611328,253.9955291748047,253.0442657470703,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.306400299072266,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.44994026212953e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.0004720436991192,288.8511962890625,294.1499938964844,252.97000122070312,252.2567901611328,253.9955291748047,253.0442657470703,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.306400299072266,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.454149403609335e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.955673158401623e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,7.353227556450292e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,9.955676068784668e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,0.0004722539451904,288.8354187011719,294.1499938964844,252.9499969482422,252.23892211914065,253.97705078125,253.023666381836,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.31932640075684,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
