time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.454149403609335e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.955673158401623e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,7.353227556450292e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,9.955676068784668e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,0.0004722539451904,288.8354187011719,294.1499938964844,252.9499969482422,252.23892211914065,253.97705078125,253.023666381836,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.31932640075684,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.00047244731104,288.8196105957031,294.1499938964844,252.92999267578125,252.22105407714844,253.95852661132807,253.0030517578125,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.331642150878903,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139587402344,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.00047244731104,288.8196105957031,294.1499938964844,252.92999267578125,252.22105407714844,253.95852661132807,253.0030517578125,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.331642150878903,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,9.461402805754916e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0004726162878796,288.8038024902344,294.1499938964844,252.9100036621093,252.20315551757807,253.9399871826172,252.9824676513672,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.342866897583008,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,9.461402805754916e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15435791015625,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0004726162878796,288.8038024902344,294.1499938964844,252.9100036621093,252.20315551757807,253.9399871826172,252.9824676513672,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.342866897583008,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,9.46292930166237e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,9.964919445337728e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,7.360056770266965e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,9.964922355720772e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0004726925690192,288.7958679199219,294.1499938964844,252.8999938964844,252.19419860839844,253.93069458007807,252.97218322753903,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.348100662231445,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533203125,0.0,0.0,9.464305912842974e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1818542480469,0.0,0.0,9.966368816094472e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,7.361127063632011e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,9.96637172647752e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,0.0004727613122668,288.7879638671875,294.1499938964844,252.88999938964844,252.1852264404297,253.92140197753903,252.9619140625,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.35300636291504,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756591796875,0.0,0.0,0.0004728820349555,288.7720947265625,294.1499938964844,252.8699951171875,252.16729736328125,253.90280151367188,252.9413909912109,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.361921310424805,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,9.9689161288552e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756591796875,0.0,0.0,0.0004728820349555,288.7720947265625,294.1499938964844,252.8699951171875,252.16729736328125,253.90280151367188,252.9413909912109,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.361921310424805,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12188720703125,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0004729838110506,288.7562255859375,294.1499938964844,252.8500061035156,252.1493530273437,253.8841552734375,252.92092895507807,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.369770050048828,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12188720703125,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0004729838110506,288.7562255859375,294.1499938964844,252.8500061035156,252.1493530273437,253.8841552734375,252.92092895507807,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.369770050048828,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,9.47054650168866e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,9.972940461011603e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0004730730724986,288.7403259277344,294.1499938964844,252.8300018310547,252.13140869140625,253.8654937744141,252.9005126953125,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.37679481506348,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,9.47054650168866e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13360595703125,0.0,0.0,9.972940461011603e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0004730730724986,288.7403259277344,294.1499938964844,252.8300018310547,252.13140869140625,253.8654937744141,252.9005126953125,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.37679481506348,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,7.367233774857596e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,9.974639397114517e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,0.000473153515486,288.72442626953125,294.1499938964844,252.8099975585937,252.1134490966797,253.8468017578125,252.8801422119141,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.38333511352539,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,7.367233774857596e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,9.974639397114517e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,0.000473153515486,288.72442626953125,294.1499938964844,252.8099975585937,252.1134490966797,253.8468017578125,252.8801422119141,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.38333511352539,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,9.472890087636188e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,9.975407738238572e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,7.367803482338786e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.97541064862162e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,0.0004731901281047,288.7164611816406,294.1499938964844,252.8000030517578,252.10446166992188,253.8374481201172,252.8699645996093,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.38640213012696,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,9.473595127929002e-05,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,7.368352089542896e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,9.976153523894028e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,0.0004732253728434,288.70849609375,294.1499938964844,252.7899932861328,252.09548950195312,253.8280792236328,252.8598175048828,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.38937759399414,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.474920079810543e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.977549052564429e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,0.0004732915549539,288.6925354003906,294.1499938964844,252.7700042724609,252.07752990722656,253.8093414306641,252.83950805664065,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.39509010314941,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.058837890625,0.0,0.0,9.474920079810543e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.977549052564429e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,0.0004732915549539,288.6925354003906,294.1499938964844,252.7700042724609,252.07752990722656,253.8093414306641,252.83950805664065,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.39509010314941,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.476181730860844e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,7.370363891823217e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,9.978876914829016e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0004733545647468,288.67657470703125,294.1499938964844,252.75,252.0595703125,253.7905731201172,252.8192443847656,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.400575637817383,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.476181730860844e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,7.370363891823217e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,9.978876914829016e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0004733545647468,288.67657470703125,294.1499938964844,252.75,252.0595703125,253.7905731201172,252.8192443847656,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.400575637817383,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,7.371331594185904e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.98018731479533e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0004734167014248,288.6606140136719,294.1499938964844,252.72999572753903,252.04161071777344,253.7717742919922,252.7989959716797,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.40595054626465,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,7.371331594185904e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.98018731479533e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0004734167014248,288.6606140136719,294.1499938964844,252.72999572753903,252.04161071777344,253.7717742919922,252.7989959716797,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.40595054626465,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.981523908209056e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0004734802350867,288.6446228027344,294.1499938964844,252.7100067138672,252.023666381836,253.75294494628903,252.77877807617188,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.41132926940918,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.981523908209056e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0004734802350867,288.6446228027344,294.1499938964844,252.7100067138672,252.023666381836,253.75294494628903,252.77877807617188,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.41132926940918,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,9.479354048380628e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,9.982215124182404e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,9.982218034565447e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0004735130642075,288.6366271972656,294.1499938964844,252.6999969482422,252.0146942138672,253.7435302734375,252.76866149902344,286.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.414051055908203,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,9.480032895226032e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,7.373359403572977e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.982932533603162e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,0.0004735469410661,288.62860107421875,294.1499938964844,252.69000244140625,252.00572204589844,253.734115600586,252.7585601806641,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.41681289672852,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,7.374472625087947e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.98444011202082e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0004736184782814,288.61260986328125,294.1499938964844,252.6699981689453,251.98780822753903,253.7152404785156,252.7383575439453,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.422487258911133,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670715332031,0.0,0.0,7.374472625087947e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.98444011202082e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,0.0004736184782814,288.61260986328125,294.1499938964844,252.6699981689453,251.98780822753903,253.7152404785156,252.7383575439453,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.422487258911133,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.48300294112414e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0004736953123938,288.5965576171875,294.1499938964844,252.6499938964844,251.9698944091797,253.69635009765625,252.7181396484375,286.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.42840003967285,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.48300294112414e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0004736953123938,288.5965576171875,294.1499938964844,252.6499938964844,251.9698944091797,253.69635009765625,252.7181396484375,286.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.42840003967285,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.987809607991947e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,0.0004737783165182,288.5805053710937,294.1499938964844,252.6300048828125,251.9519958496093,253.6774444580078,252.69793701171875,286.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.4345932006836,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,9.48466404224746e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.987809607991947e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,0.0004737783165182,288.5805053710937,294.1499938964844,252.6300048828125,251.9519958496093,253.6774444580078,252.69793701171875,286.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.4345932006836,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.989694081014022e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0004738676943816,288.564453125,294.1499938964844,252.6100006103516,251.9341278076172,253.65850830078125,252.6777191162109,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.44108963012696,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.989694081014022e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0004738676943816,288.564453125,294.1499938964844,252.6100006103516,251.9341278076172,253.65850830078125,252.6777191162109,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.44108963012696,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.487399802310392e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,7.379089220194146e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079284667969,0.0,0.0,9.990690159611404e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0004739149590022,288.5564270019531,294.1499938964844,252.6000061035156,251.9252014160156,253.64903259277344,252.6676025390625,286.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.44446182250977,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,9.48838351177983e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,9.99172407318838e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,7.379854650935158e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90008544921875,0.0,0.0,9.991726255975664e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0004739641153719,288.5483703613281,294.1499938964844,252.58999633789065,251.91629028320312,253.63954162597656,252.65750122070312,286.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.447917938232425,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.000474068627227,288.53228759765625,294.1499938964844,252.57000732421875,251.89846801757807,253.62057495117188,252.63726806640625,286.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.45511054992676,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.000474068627227,288.53228759765625,294.1499938964844,252.57000732421875,251.89846801757807,253.62057495117188,252.63726806640625,286.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785121494802e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.45511054992676,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
