time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.492771641816944e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,9.996345033869149e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,9.996347216656432e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.0004741833254229,288.51617431640625,294.1499938964844,252.5500030517578,251.8806610107422,253.6015625,252.6170196533203,286.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.46275329589844,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,9.492771641816944e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,9.996345033869149e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87261962890625,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,9.996347216656432e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.0004741833254229,288.51617431640625,294.1499938964844,252.5500030517578,251.8806610107422,253.6015625,252.6170196533203,286.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.46275329589844,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.495403355685994e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0004743147583212,288.50006103515625,294.1499938964844,252.5303192138672,251.8632354736328,253.58255004882807,252.59678649902344,286.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.470935821533203,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,9.495403355685994e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.0004743147583212,288.50006103515625,294.1499938964844,252.5303192138672,251.8632354736328,253.58255004882807,252.59678649902344,286.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.470935821533203,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.498518193140626e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,7.387736695818603e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.000100023986306,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,0.0004744703765027,288.48394775390625,294.1499938964844,252.5112762451172,251.84646606445312,253.5635223388672,252.5767364501953,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.47982215881348,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.498518193140626e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.0,7.387736695818603e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.000100023986306,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,0.0004744703765027,288.48394775390625,294.1499938964844,252.5112762451172,251.84646606445312,253.5635223388672,252.5767364501953,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.47982215881348,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001000421179924,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330993652344,0.0,0.0,7.389077654806897e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,0.0001000421398202,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.000474556494737,288.4758605957031,294.1499938964844,252.50196838378903,251.8383026123047,253.5540008544922,252.56678771972656,286.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.48452377319336,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,9.502113243797794e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586120605469,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,7.390532846329734e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82135009765625,0.0,0.0,0.0001000618431135,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.0004746499471366,288.4677734375,294.1499938964844,252.4927978515625,251.830307006836,253.5444793701172,252.55691528320312,286.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.48944854736328,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,7.393721170956269e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.000100105004094,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004748546925839,288.4516296386719,294.1499938964844,252.474853515625,251.8147125244141,253.5254669189453,252.53738403320312,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.499889373779297,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,7.393721170956269e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,0.000100105004094,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004748546925839,288.4516296386719,294.1499938964844,252.474853515625,251.8147125244141,253.5254669189453,252.53738403320312,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.499889373779297,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,7.397327135549858e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897033691406,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,0.0004750863008666,288.4354248046875,294.1499938964844,252.45741271972656,251.79962158203125,253.50645446777344,252.51821899414065,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.511287689208984,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,7.397327135549858e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897033691406,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,0.0004750863008666,288.4354248046875,294.1499938964844,252.45741271972656,251.79962158203125,253.50645446777344,252.51821899414065,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.511287689208984,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884216308594,0.0,0.0,9.516000864095986e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80975341796875,0.0,0.0,0.0001002080607577,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0004753436660394,288.4192199707031,294.1499938964844,252.44039916992188,251.78501892089844,253.4874725341797,252.4994354248047,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.523651123046875,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884216308594,0.0,0.0,9.516000864095986e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80975341796875,0.0,0.0,0.0001002080607577,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738647460937,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0004753436660394,288.4192199707031,294.1499938964844,252.44039916992188,251.78501892089844,253.4874725341797,252.4994354248047,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.523651123046875,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723693847656,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,0.0004756253620143,288.40301513671875,294.1499938964844,252.42379760742188,251.7708435058593,253.468505859375,252.48101806640625,286.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.53696060180664,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723693847656,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580261230469,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,0.0004756253620143,288.40301513671875,294.1499938964844,252.42379760742188,251.7708435058593,253.468505859375,252.48101806640625,286.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.53696060180664,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76434326171875,0.0,0.0,9.524632332613692e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.0001002989520202,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7536926269531,0.0,0.0,7.408047531498596e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001002989738481,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,0.0004757748392876,288.3948974609375,294.1499938964844,252.4156188964844,251.76388549804688,253.45904541015625,252.4719696044922,286.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.5439682006836,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.0001003314682748,289.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,7.410449325107038e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0001003314901026,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,0.0004759290604852,288.3867492675781,294.1499938964844,252.4075469970703,251.75701904296875,253.4495849609375,252.4630126953125,286.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.55117988586425,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,7.415449363179505e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262268066406,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0004762501921504,288.3705139160156,294.1499938964844,252.3916015625,251.74354553222656,253.4307098388672,252.44534301757807,286.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.566102981567383,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607727050781,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72979736328125,0.0,0.0,7.415449363179505e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262268066406,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0004762501921504,288.3705139160156,294.1499938964844,252.3916015625,251.74354553222656,253.4307098388672,252.44534301757807,286.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.566102981567383,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444152832031,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,0.0004765849153045,288.3542175292969,294.1499938964844,252.3759307861328,251.7303466796875,253.411865234375,252.42800903320312,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.58161163330078,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,9.540848986944184e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444152832031,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,0.0004765849153045,288.3542175292969,294.1499938964844,252.3759307861328,251.7303466796875,253.411865234375,252.42800903320312,286.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.58161163330078,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,0.0004769274382852,288.3379211425781,294.1499938964844,252.3604736328125,251.7173767089844,253.39308166503903,252.4110107421875,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.597488403320312,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080078125,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,0.0004769274382852,288.3379211425781,294.1499938964844,252.3604736328125,251.7173767089844,253.39308166503903,252.4110107421875,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.597488403320312,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,9.554599091643468e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71856689453125,0.0,0.0,0.0004772717365995,288.32159423828125,294.1499938964844,252.3451995849609,251.70458984375,253.37432861328125,252.394287109375,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.61347007751465,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,9.554599091643468e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71856689453125,0.0,0.0,0.0004772717365995,288.32159423828125,294.1499938964844,252.3451995849609,251.70458984375,253.37432861328125,252.394287109375,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.61347007751465,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,9.558013698551804e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67041015625,0.0,0.0,0.0001006504971883,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0004774423141498,288.3134155273437,294.1499938964844,252.33761596679688,251.69825744628903,253.364974975586,252.38604736328125,286.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.62140846252441,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,7.436621672241017e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,0.0001006858437904,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,0.000477609981317,288.30523681640625,294.1499938964844,252.3300628662109,251.6919403076172,253.3556365966797,252.3778533935547,286.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.62923622131348,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0004779300943482,288.28887939453125,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.644376754760746,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0004779300943482,288.28887939453125,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.644376754760746,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6433410644531,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,0.0004782133328262,288.2724914550781,294.1499938964844,252.3000030517578,251.6668701171875,253.31842041015625,252.3456573486328,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.6579818725586,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6433410644531,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,0.0004782133328262,288.2724914550781,294.1499938964844,252.3000030517578,251.6668701171875,253.31842041015625,252.3456573486328,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.6579818725586,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,0.000478456437122,288.256103515625,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.66989517211914,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175537109375,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,0.000478456437122,288.256103515625,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.66989517211914,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108703613281,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982360839844,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,0.0004786502686329,288.2396850585937,294.1499938964844,252.2699432373047,251.64178466796875,253.28140258789065,252.31411743164065,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67969512939453,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108703613281,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982360839844,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,0.0004786502686329,288.2396850585937,294.1499938964844,252.2699432373047,251.64178466796875,253.28140258789065,252.31411743164065,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67969512939453,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211853027344,0.0,0.0,0.0001009205516311,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,0.000100920573459,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0004787234356626,288.2314453125,294.1499938964844,252.26239013671875,251.63546752929688,253.27218627929688,252.3063201904297,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.68337821960449,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,9.584937652107328e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,7.45495199225843e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,0.0004787872603628,288.2232360839844,294.1499938964844,252.2548065185547,251.62911987304688,253.2629852294922,252.2985382080078,286.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.686601638793945,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.578369140625,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0001009514235192,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691833496094,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660400390625,0.0,0.0,0.0001009514380712,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028137207031,0.0,0.0,0.0004788698861375,288.206787109375,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821872413158,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.69106101989746,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
