time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.578369140625,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,0.0001009514235192,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691833496094,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660400390625,0.0,0.0,0.0001009514380712,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028137207031,0.0,0.0,0.0004788698861375,288.206787109375,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821872413158,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.69106101989746,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,9.587222302798182e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,7.456728781107813e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,0.000478901376482,288.1903381347656,294.1499938964844,252.2240753173828,251.6032867431641,253.226303100586,252.2675018310547,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.693021774291992,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,9.587222302798182e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,7.456728781107813e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,0.000478901376482,288.1903381347656,294.1499938964844,252.2240753173828,251.6032867431641,253.226303100586,252.2675018310547,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.693021774291992,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0004788828664459,288.17388916015625,294.1499938964844,252.2084045410156,251.5900421142578,253.20803833007807,252.251953125,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.69245147705078,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,0.0004788828664459,288.17388916015625,294.1499938964844,252.2084045410156,251.5900421142578,253.20803833007807,252.251953125,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374483329021132e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.69245147705078,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,9.585746738594024e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52069091796875,0.0,0.0,7.455581362592056e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.000100942539575,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,0.0004788276855833,288.15740966796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1898193359375,252.23635864257807,286.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.690092086791992,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,9.585746738594024e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52069091796875,0.0,0.0,7.455581362592056e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.000100942539575,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530700683594,0.0,0.0,0.0004788276855833,288.15740966796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1898193359375,252.23635864257807,286.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.690092086791992,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214233398437,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386962890625,0.0,0.0,0.0001009338811854,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126037597656,0.0,0.0,7.454943261109293e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0001009339030133,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,0.00047878670739,288.1492004394531,294.1499938964844,252.1843719482422,251.5695953369141,253.18072509765625,252.2285003662109,286.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.6882553100586,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,9.583956125425176e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53045654296875,0.0,0.0,0.0001009236657409,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,0.0004787382204085,288.1409606933594,294.1499938964844,252.1762084960937,251.56260681152344,253.171630859375,252.2206268310547,286.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.686038970947266,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48834228515625,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48541259765625,0.0,0.0,0.0001008995677693,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.000478623813251,288.1244812011719,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.68077278137207,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48834228515625,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48541259765625,0.0,0.0,0.0001008995677693,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.000478623813251,288.1244812011719,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.68077278137207,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0001008721665129,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,0.000478493864648,288.1080017089844,294.1499938964844,252.14259338378903,251.5336456298828,253.1353759765625,252.18858337402344,286.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67473793029785,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0001008721665129,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,0.000478493864648,288.1080017089844,294.1499938964844,252.14259338378903,251.5336456298828,253.1353759765625,252.18858337402344,286.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67473793029785,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.000478357222164,288.0915222167969,294.1499938964844,252.1251373291016,251.5184631347656,253.1172790527344,252.1721649169922,286.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.66842269897461,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559936523437,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,0.000478357222164,288.0915222167969,294.1499938964844,252.1251373291016,251.5184631347656,253.1172790527344,252.1721649169922,286.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.66842269897461,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,9.57362717599608e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001008148974506,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.000478222296806,288.0750427246094,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,286.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.662267684936523,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,9.57362717599608e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001008148974506,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.000478222296806,288.0750427246094,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,286.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.662267684936523,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0001008013568934,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,0.0004781579773407,288.0668029785156,294.1499938964844,252.09803771972656,251.49468994140625,253.09014892578125,252.1469116210937,286.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.659395217895508,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.571131522534416e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001007886166917,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208068847656,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,0.0004780976159963,288.0585632324219,294.1499938964844,252.08872985839844,251.4864654541016,253.0811004638672,252.13829040527344,286.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.65674591064453,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.56901567406021e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0004779919399879,288.04205322265625,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.652313232421875,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.56901567406021e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0004779919399879,288.04205322265625,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.652313232421875,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,9.567380038788542e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.000477910216432,288.02557373046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04489135742188,252.1027069091797,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.64923858642578,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,9.567380038788542e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.000477910216432,288.02557373046875,294.1499938964844,252.0500030517578,251.4519958496093,253.04489135742188,252.1027069091797,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.64923858642578,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.0004778248840011,288.00909423828125,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110575322461955e-09,0.001019203918986,-0.0202995166182518,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.64753532409668,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,9.56567091634497e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001007311147986,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.0004778248840011,288.00909423828125,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110575322461955e-09,0.001019203918986,-0.0202995166182518,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.64753532409668,-0.0,-7.08253224956934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,0.0001007064493023,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,0.0004777078866027,287.9925842285156,294.1499938964844,252.00515747070312,251.41114807128903,253.0084991455078,252.064208984375,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081390667769028e-09,0.001018954324536,-0.0202230866998434,0.0,0.0,0.0,-0.0088191088289022,60.0,-23.646249771118164,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,0.0001007064493023,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,0.0004777078866027,287.9925842285156,294.1499938964844,252.00515747070312,251.41114807128903,253.0084991455078,252.064208984375,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081390667769028e-09,0.001018954324536,-0.0202230866998434,0.0,0.0,0.0,-0.0088191088289022,60.0,-23.646249771118164,-0.0,-7.079063379933359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,9.561928891343996e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35064697265625,0.0,0.0,7.437056046910584e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.0001006917300401,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,0.0004776379500981,287.9843444824219,294.1499938964844,251.9925079345703,251.3994598388672,252.99932861328125,252.05377197265625,285.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063952172676636e-09,0.001018805312924,-0.0201774146407842,0.0,0.0,0.0,-0.008810463361442,60.0,-23.645658493041992,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,9.56038129515946e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001006754100671,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.342529296875,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399353027344,0.0,0.0,0.000100675431895,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,0.0004775606503244,287.97607421875,294.1499938964844,251.9793243408203,251.38720703125,252.99012756347656,252.0429534912109,285.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044668931006527e-09,0.001018640352413,-0.0201269146054983,0.0,0.0,0.0,-0.0088009042665362,60.0,-23.64509010314941,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0004773871914949,287.9595947265625,294.1499938964844,251.951400756836,251.36111450195312,252.9716339111328,252.0202178955078,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.6440372467041,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339233398437,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0004773871914949,287.9595947265625,294.1499938964844,251.951400756836,251.36111450195312,252.9716339111328,252.0202178955078,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.6440372467041,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0004771885287482,287.9430847167969,294.1499938964844,251.9215240478516,251.3330078125,252.9529266357422,251.9956817626953,285.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848957077345e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.643144607543945,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0004771885287482,287.9430847167969,294.1499938964844,251.9215240478516,251.3330078125,252.9529266357422,251.9956817626953,285.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848957077345e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.643144607543945,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0001005509402602,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,0.0004769701336044,287.92657470703125,294.1499938964844,251.88983154296875,251.30303955078125,252.9340362548828,251.9696655273437,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.64239883422852,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913513183594,0.0,0.0,0.0001005509402602,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,0.0004769701336044,287.92657470703125,294.1499938964844,251.88983154296875,251.30303955078125,252.9340362548828,251.9696655273437,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.64239883422852,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.54376082518138e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004767304344568,287.9100952148437,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.9417724609375,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.64186286926269,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.54376082518138e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751770019531,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004767304344568,287.9100952148437,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.9417724609375,285.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.64186286926269,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767944335937,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.26953125,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,0.0001004740333883,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0004766053170897,287.90185546875,294.1499938964844,251.8392028808593,251.25489807128903,252.9051971435547,251.92730712890625,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.641651153564453,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.538645826978608e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828674316406,0.0,0.0,0.0001004465302685,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,0.0001004465448204,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,0.0004764749319292,287.8935852050781,294.1499938964844,251.82156372070312,251.2380828857422,252.8954467773437,251.91241455078125,285.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.64149475097656,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
