time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.414725405396894e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0004762037715408,287.8771057128906,294.1499938964844,251.7852783203125,251.2033843994141,252.87576293945312,251.8816070556641,285.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.64130592346192,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.414725405396894e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0004762037715408,287.8771057128906,294.1499938964844,251.7852783203125,251.2033843994141,252.87576293945312,251.8816070556641,285.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.64130592346192,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,7.41028634365648e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,0.0004759186995215,287.8606262207031,294.1499938964844,251.74774169921875,251.1674041748047,252.85577392578125,251.849365234375,285.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.64130401611328,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22900390625,0.0,0.0,7.41028634365648e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,0.0004759186995215,287.8606262207031,294.1499938964844,251.74774169921875,251.1674041748047,252.85577392578125,251.849365234375,285.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.64130401611328,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,7.405666838167235e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0004756220150738,287.8441467285156,294.1499938964844,251.70909118652344,251.1302947998047,252.83547973632807,251.81581115722656,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.641481399536133,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,7.405666838167235e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0004756220150738,287.8441467285156,294.1499938964844,251.70909118652344,251.1302947998047,252.83547973632807,251.81581115722656,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.641481399536133,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0004753157554659,287.8276672363281,294.1499938964844,251.6694793701172,251.09217834472656,252.8148498535156,251.7810516357422,285.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.64183235168457,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0004753157554659,287.8276672363281,294.1499938964844,251.6694793701172,251.09217834472656,252.8148498535156,251.7810516357422,285.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.64183235168457,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952819824219,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,0.00010016921442,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,0.0001001692289719,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0004751594678964,287.8194274902344,294.1499938964844,251.6493530273437,251.0727996826172,252.80438232421875,251.76319885253903,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.64208602905273,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,0.0001001360142254,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0001001360287773,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0004750019870698,287.8111877441406,294.1499938964844,251.6290283203125,251.05322265625,252.7938537597656,251.74513244628903,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.64237403869629,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0004746829217765,287.79473876953125,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.70828247070312,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64310073852539,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0004746829217765,287.79473876953125,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.70828247070312,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64310073852539,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004743610625155,287.7782592773437,294.1499938964844,251.5461883544922,250.97332763671875,252.7508239746093,251.670654296875,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64401626586914,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004743610625155,287.7782592773437,294.1499938964844,251.5461883544922,250.97332763671875,252.7508239746093,251.670654296875,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64401626586914,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0004740385047625,287.7618103027344,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.63229370117188,285.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.645158767700195,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.0004740385047625,287.7618103027344,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.63229370117188,285.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.645158767700195,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0004737175477202,287.745361328125,294.1499938964844,251.4617156982422,250.8917694091797,252.70640563964844,251.5933837890625,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.64652442932129,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0004737175477202,287.745361328125,294.1499938964844,251.4617156982422,250.8917694091797,252.70640563964844,251.5933837890625,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.64652442932129,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.480260632699355e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.983169729821384e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,7.373536209343001e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,0.000473558466183,287.7371520996094,294.1499938964844,251.4404754638672,250.8712615966797,252.6950836181641,251.57373046875,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.647306442260746,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,7.371081301243976e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.979847527574748e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,0.0004734008107334,287.7289428710937,294.1499938964844,251.41921997070312,250.8507232666016,252.6836853027344,251.55398559570312,285.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.648157119750977,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,7.366255886154249e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,0.0004730909131467,287.7124938964844,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.51426696777344,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.65007972717285,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,7.366255886154249e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,0.0004730909131467,287.7124938964844,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.51426696777344,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.65007972717285,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.966961079044268e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0004727895138785,287.6960754394531,294.1499938964844,251.3343811035156,250.76885986328125,252.63723754882807,251.47430419921875,285.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.65230178833008,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.966961079044268e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0004727895138785,287.6960754394531,294.1499938964844,251.3343811035156,250.76885986328125,252.63723754882807,251.47430419921875,285.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.65230178833008,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0004725000471808,287.6796264648437,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.654874801635746,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,0.0004725000471808,287.6796264648437,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.654874801635746,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0004722232988569,287.6632080078125,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.657772064208984,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0004722232988569,287.6632080078125,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.657772064208984,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.450874495087191e-05,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.952225082088262e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,9.952226537279783e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0004720905853901,287.6549987792969,294.1499938964844,251.2301025390625,250.6683654785156,252.577377319336,251.37413024902344,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.659366607666016,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.448305354453625e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,7.348682265728712e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.949521336238833e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,0.0004719622666016,287.64678955078125,294.1499938964844,251.20965576171875,250.64871215820312,252.565185546875,251.35415649414065,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.66105461120605,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,0.0004717186966445,287.63037109375,294.1499938964844,251.1693115234375,250.6099395751953,252.54058837890625,251.3144073486328,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.664674758911133,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,0.0004717186966445,287.63037109375,294.1499938964844,251.1693115234375,250.6099395751953,252.54058837890625,251.3144073486328,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.664674758911133,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,0.000471492705401,287.6139831542969,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.66863441467285,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,0.000471492705401,287.6139831542969,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.66863441467285,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,7.338188152061775e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.0004712883091997,287.5975646972656,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.67291641235352,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,7.338188152061775e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.0004712883091997,287.5975646972656,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.67291641235352,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0004711021028924,287.5811462402344,294.1499938964844,251.053939819336,250.49952697753903,252.46536254882807,251.1975860595703,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.67745590209961,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0004711021028924,287.5811462402344,294.1499938964844,251.053939819336,250.49952697753903,252.46536254882807,251.1975860595703,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.67745590209961,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.42938422667794e-05,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.929594671120868e-05,289.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.92959612631239e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.0004710171197075,287.57293701171875,294.1499938964844,251.0357208251953,250.482162475586,252.45263671875,251.1786193847656,285.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.679811477661133,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
