time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,7.332729001063854e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.927921928465366e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,0.0004709376953542,287.56475830078125,294.1499938964844,251.0178375244141,250.4651641845703,252.4398803710937,251.1598358154297,285.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.682212829589844,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0004707950865849,287.54833984375,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.68709754943848,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92144775390625,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0004707950865849,287.54833984375,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.68709754943848,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92529296875,0.0,0.050000000745058,0.0004706728213932,287.53192138671875,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.501708984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.69202995300293,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92529296875,0.0,0.050000000745058,0.0004706728213932,287.53192138671875,291.1499938964844,250.9499969482422,250.40093994140625,252.3884735107422,251.0867614746093,285.501708984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.69202995300293,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.6346790790557861,0.050000000745058,0.0408389270305633,289.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.6346790790557861,0.050000000745058,0.0430053584277629,289.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632751464844,0.6346790790557861,0.050000000745058,0.0317636094987392,289.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.6346790790557861,0.050000000745058,0.0430053584277629,290.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.6346790790557861,0.050000000745058,0.2039988934993744,285.9741516113281,291.1499938964844,250.9339599609375,250.38584899902344,275.8594970703125,282.1040344238281,285.2283935546875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095855236053,2.293901673056098e-07,0.4351093769073486,-0.1266677975654602,0.0,0.0,0.0,10.18958854675293,60.0,-920.22314453125,-0.0,12.280261039733888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6318502426147461,0.050000000745058,0.0452341437339782,289.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6318502426147461,0.050000000745058,0.0476337298750877,289.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6318502426147461,0.050000000745058,0.0351821109652519,289.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6318502426147461,0.050000000745058,0.0476337298750877,290.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6318502426147461,0.050000000745058,0.2259539067745208,284.80596923828125,291.1499938964844,250.9181671142578,250.3710327148437,279.17510986328125,290.1830444335937,284.3308410644531,1.0,0.1210902556777,0.1842449605464935,0.1842449605464935,1.0,1.0,-0.4819765090942383,0.0207120347768068,0.4612644612789154,-0.1175083145499229,0.0,0.0,0.0,12.509313583374023,60.0,-1553.642822265625,-0.0,16.679725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.585821270942688,0.050000000745058,0.0456007234752178,289.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.585821270942688,0.050000000745058,0.0480197556316852,289.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.585821270942688,0.050000000745058,0.035467229783535,289.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.585821270942688,0.050000000745058,0.0480197556316852,290.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.585821270942688,0.050000000745058,0.227785050868988,283.7127685546875,291.1499938964844,250.8956756591797,250.3500366210937,279.2185974121094,290.5924072265625,283.4382019042969,1.0,0.1355994492769241,0.1936114132404327,0.1936114132404327,1.0,1.0,-0.4858848452568054,0.0229958388954401,0.462889015674591,-0.1163505986332893,0.0,0.0,1.0,17.955535888671875,60.0,-1516.7362060546875,-0.0,21.419857025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4917907714844,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2576129156001556e-21,6.502844842668682e-21,-2.2452317251201333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.485107421875,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.485107421875,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.485107421875,0.5713130235671997,0.050000000745058,0.035527940839529,289.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.485107421875,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.485107421875,0.5713130235671997,0.050000000745058,0.2281749844551086,283.43426513671875,291.1499938964844,250.8872833251953,250.3422241210937,279.2091064453125,290.59033203125,283.28533935546875,1.0,0.1405974179506302,0.1944179683923721,0.1944179683923721,1.0,1.0,-0.486716628074646,0.023206390440464,0.4635102450847626,-0.116417109966278,0.0,0.0,1.0,20.020362854003903,60.0,-285.33306884765625,-6183.8984375,23.1882381439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1239929199219,305.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,3493.8125,18000.0,0.0,0.0,0.0056075020693242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072495758533478,0.3072510063648224,-1.4126526366453618e-06,0.0,5.690901616617339e-06,0.0,0.0,5.132856845855713,0.0,0.0,0.0,0.2107055932283401,4.0,0.0,1.0
540300,289.7164001464844,297.1499938964844,293.1499938964844,0.0007461124914698,-71.56648254394531,284.4874572753906,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7744140625,297.1499938964844,293.1499938964844,0.0006892653182148,-69.62095642089844,284.40155029296875,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.5495008826255798,0.050000000745058,0.0356347262859344,289.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5799865722656,297.1499938964844,293.1499938964844,0.0004975692718289,-218.3080596923828,284.0924987792969,0.5495008826255798,0.050000000745058,0.2288607805967331,283.8013610839844,291.1499938964844,250.8721923828125,250.3282165527344,279.1918334960937,290.58172607421875,284.46923828125,1.0,0.1490043699741363,0.195202425122261,0.195202425122261,1.0,1.0,-0.4881795644760132,0.0234502013772726,0.464729368686676,-0.1166750788688659,0.0,0.0,1.0,23.686861038208008,60.0,2183.625244140625,-7260.0224609375,26.34192276000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5754089355469,307.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,6302.5966796875,19080.0,0.0,0.0,0.0267635341733694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981520295143127,0.7981573343276978,-5.293789399729576e-06,0.0,2.716158633120358e-05,0.0,0.0,56.82840347290039,0.0,0.0,0.0,0.4752354025840759,4.0,0.0,1.0
540360,289.72442626953125,297.1499938964844,293.1499938964844,0.001478272024542,-135.8692626953125,287.1452941894531,0.5326777100563049,0.050000000745058,0.045947290956974,289.7774658203125,297.1499938964844,293.1499938964844,0.0014322139322757,-138.61911010742188,287.06451416015625,0.5326777100563049,0.050000000745058,0.0483847074210643,289.6769104003906,297.1499938964844,293.1499938964844,0.000969968503341,-69.33943939208984,286.2709350585937,0.5326777100563049,0.050000000745058,0.0357367806136608,289.4331970214844,297.1499938964844,293.1499938964844,0.0010967242997139,-106.1482391357422,286.4573669433594,0.5326777100563049,0.050000000745058,0.0483847074210643,290.5846862792969,297.1499938964844,293.1499938964844,0.0010253340005874,-470.7452697753906,286.47369384765625,0.5326777100563049,0.050000000745058,0.2295162230730056,285.1918334960937,291.1499938964844,250.8573303222656,250.31446838378903,279.1813049316406,290.5825500488281,285.8334655761719,1.0,0.1565740555524826,0.1959446370601654,0.1959446370601654,0.99957537651062,1.0,-0.4895777702331543,0.0236752014607191,0.46590256690979,-0.1169485598802566,0.0,0.0,1.0,27.19393539428711,60.0,2723.9990234375,-7267.8017578125,29.37580299377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2877197265625,306.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,11527.169921875,19080.0,0.0,0.0,0.0481107607483863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916218757629397,1.0916316509246826,-9.843076441029552e-06,0.0,4.8826306738192216e-05,0.0,0.0,144.65682983398438,0.0,0.0,0.0,0.6095820069313049,4.0,0.0,1.0
540420,289.7528381347656,297.1499938964844,293.1499938964844,0.002327982801944,-205.8344573974609,289.84918212890625,0.5164869427680969,0.050000000745058,0.0461067073047161,289.7948913574219,297.1499938964844,293.1499938964844,0.0022959837224334,-213.778564453125,289.7919006347656,0.5164869427680969,0.050000000745058,0.0485525801777839,289.7025451660156,297.1499938964844,293.1499938964844,0.0018672368023544,-128.42715454101562,289.0922241210937,0.5164869427680969,0.050000000745058,0.0358607731759548,289.45928955078125,297.1499938964844,293.1499938964844,0.002056888770312,-191.53482055664065,289.3706970214844,0.5164869427680969,0.050000000745058,0.0485525801777839,290.6036071777344,297.1499938964844,293.1499938964844,0.0016769723733887,-740.7747192382812,288.8856201171875,0.5164869427680969,0.050000000745058,0.2303125411272049,286.5487060546875,291.1499938964844,250.8383636474609,250.29698181152344,279.1761169433594,290.59832763671875,286.9359436035156,1.0,0.1652552634477615,0.1972585767507553,0.1972585767507553,0.999023139476776,1.0,-0.4912764728069305,0.0240351166576147,0.4672413468360901,-0.117224708199501,0.0,0.0,1.0,31.454593658447266,60.0,2469.58544921875,-7056.7607421875,33.08445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89361572265625,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15539.689453125,19080.0,0.0,0.0,0.0765799656510353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678929567337036,1.2679061889648438,-1.3276141544338316e-05,0.0,7.77189270593226e-05,0.0,0.0,226.6228485107422,0.0,0.0,0.0,0.698176920413971,4.0,0.0,1.0
540480,289.7723693847656,297.1499938964844,293.1499938964844,0.0027591702528297,-240.1053924560547,291.0083312988281,0.5097687244415283,0.050000000745058,0.0461865700781345,289.8078918457031,297.1499938964844,293.1499938964844,0.0027361854445189,-250.74810791015625,290.9657287597656,0.5097687244415283,0.050000000745058,0.048636682331562,289.7196960449219,297.1499938964844,293.1499938964844,0.002321757376194,-157.231689453125,290.3046875,0.5097687244415283,0.050000000745058,0.0359228886663913,289.4764404296875,297.1499938964844,293.1499938964844,0.0025445327628403,-233.2566375732422,290.6302490234375,0.5097687244415283,0.050000000745058,0.048636682331562,290.6173095703125,297.1499938964844,293.1499938964844,0.0020071186590939,-873.06640625,289.9017333984375,0.5097687244415283,0.050000000745058,0.2307114750146865,287.05926513671875,291.1499938964844,250.82830810546875,250.28775024414065,279.17547607421875,290.6110534667969,287.3843688964844,1.0,0.1694203317165374,0.19809190928936,0.19809190928936,0.9987260699272156,1.0,-0.4921274781227112,0.0242536142468452,0.4678738415241241,-0.1173400953412056,0.0,0.0,1.0,33.58892059326172,60.0,2243.016845703125,-6936.2802734375,34.951698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27398681640625,305.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,16774.080078125,19080.0,0.0,0.0,0.0919750928878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3172930479049685,1.3173073530197144,-1.4330806152429432e-05,0.0,9.334302740171552e-05,0.0,0.0,254.1573638916016,0.0,0.0,0.0,0.722984254360199,4.0,0.0,1.0
540540,289.8346862792969,297.1499938964844,293.1499938964844,0.0038973647169768,-325.0259704589844,293.71588134765625,0.4955897629261017,0.050000000745058,0.0463909581303596,289.85205078125,297.1499938964844,293.1499938964844,0.0039020900148898,-342.66571044921875,293.7159423828125,0.4955897629261017,0.050000000745058,0.0488519147038459,289.7747497558594,297.1499938964844,293.1499938964844,0.0035105573479086,-228.4875946044922,293.1400451660156,0.4955897629261017,0.050000000745058,0.0360818579792976,289.53125,297.1499938964844,293.1499938964844,0.0038309204392135,-336.6637268066406,293.5851135253906,0.4955897629261017,0.050000000745058,0.0488519147038459,290.6633605957031,297.1499938964844,293.1499938964844,0.0028601693920791,-1199.1961669921875,292.2525939941406,0.4955897629261017,0.050000000745058,0.2317324429750442,288.19091796875,291.1499938964844,250.8002014160156,250.2620391845703,279.1766052246094,290.6556701660156,288.4300231933594,1.0,0.17960025370121,0.2007910460233688,0.2007910460233688,0.9978768229484558,1.0,-0.4943054020404815,0.0249417778104543,0.4693636298179626,-0.1175673305988311,0.0,0.0,1.0,39.0506591796875,60.0,1633.4063720703125,-6660.505859375,39.75864410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9808349609375,303.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18426.763671875,20160.0,0.0,0.0,0.1352264732122421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806631565093994,1.38067889213562,-1.5742771211080253e-05,0.0,0.000137237686431,0.0,0.0,292.6300964355469,0.0,0.0,0.0,0.7697908878326416,4.0,0.0,1.0
540600,289.8346862792969,297.1499938964844,293.1499938964844,0.0038973647169768,-325.0259704589844,293.71588134765625,0.4955897629261017,0.050000000745058,0.0463909581303596,289.85205078125,297.1499938964844,293.1499938964844,0.0039020900148898,-342.66571044921875,293.7159423828125,0.4955897629261017,0.050000000745058,0.0488519147038459,289.7747497558594,297.1499938964844,293.1499938964844,0.0035105573479086,-228.4875946044922,293.1400451660156,0.4955897629261017,0.050000000745058,0.0360818579792976,289.53125,297.1499938964844,293.1499938964844,0.0038309204392135,-336.6637268066406,293.5851135253906,0.4955897629261017,0.050000000745058,0.0488519147038459,290.6633605957031,297.1499938964844,293.1499938964844,0.0028601693920791,-1199.1961669921875,292.2525939941406,0.4955897629261017,0.050000000745058,0.2317324429750442,288.19091796875,291.1499938964844,250.8002014160156,250.2620391845703,279.1766052246094,290.6556701660156,288.4300231933594,1.0,0.17960025370121,0.2007910460233688,0.2007910460233688,0.9978768229484558,1.0,-0.4943054020404815,0.0249417778104543,0.4693636298179626,-0.1175673305988311,0.0,0.0,1.0,39.0506591796875,60.0,1633.4063720703125,-6660.505859375,39.75864410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9808349609375,303.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18426.763671875,20160.0,0.0,0.0,0.1352264732122421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806631565093994,1.38067889213562,-1.5742771211080253e-05,0.0,0.000137237686431,0.0,0.0,292.6300964355469,0.0,0.0,0.0,0.7697908878326416,4.0,0.0,1.0
540660,289.898681640625,297.1499938964844,293.1499938964844,0.0049422681331634,-394.0083923339844,295.83868408203125,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9002380371094,297.1499938964844,293.1499938964844,0.0049777827225625,-417.5760192871094,295.8778076171875,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8323974609375,297.1499938964844,293.1499938964844,0.0045845131389796,-286.23760986328125,295.36248779296875,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5888061523437,297.1499938964844,293.1499938964844,0.0050197117961943,-420.711669921875,295.90753173828125,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7133483886719,297.1499938964844,293.1499938964844,0.0035986066795885,-1460.9647216796875,294.0781555175781,0.4858716428279876,0.050000000745058,0.2325779050588607,289.0556945800781,291.1499938964844,250.77297973632807,250.2372894287109,279.1778564453125,290.70538330078125,289.242919921875,1.0,0.1875765174627304,0.2036548107862472,0.2036548107862472,0.9969574213027954,1.0,-0.4961089789867401,0.0256645865738391,0.47044438123703,-0.1176958382129669,0.0,0.0,1.0,43.57260513305664,48.0,1185.6754150390625,-6533.96533203125,43.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3262023925781,303.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19802.51953125,20160.0,0.0,0.0,0.1759567260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312760829925537,1.43129301071167,-1.691813849902246e-05,0.0,0.0001785737113095,0.0,0.0,326.0065612792969,0.0,0.0,0.0,0.7819245457649231,4.0,0.0,1.0
540720,289.898681640625,297.1499938964844,293.1499938964844,0.0049422681331634,-394.0083923339844,295.83868408203125,0.4858716428279876,0.050000000745058,0.0465602129697799,289.9002380371094,297.1499938964844,293.1499938964844,0.0049777827225625,-417.5760192871094,295.8778076171875,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8323974609375,297.1499938964844,293.1499938964844,0.0045845131389796,-286.23760986328125,295.36248779296875,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5888061523437,297.1499938964844,293.1499938964844,0.0050197117961943,-420.711669921875,295.90753173828125,0.4858716428279876,0.050000000745058,0.0490301474928855,290.7133483886719,297.1499938964844,293.1499938964844,0.0035986066795885,-1460.9647216796875,294.0781555175781,0.4858716428279876,0.050000000745058,0.2325779050588607,289.0556945800781,291.1499938964844,250.77297973632807,250.2372894287109,279.1778564453125,290.70538330078125,289.242919921875,1.0,0.1875765174627304,0.2036548107862472,0.2036548107862472,0.9969574213027954,1.0,-0.4961089789867401,0.0256645865738391,0.47044438123703,-0.1176958382129669,0.0,0.0,1.0,43.57260513305664,48.0,1185.6754150390625,-6533.96533203125,43.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3262023925781,303.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19802.51953125,20160.0,0.0,0.0,0.1759567260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312760829925537,1.43129301071167,-1.691813849902246e-05,0.0,0.0001785737113095,0.0,0.0,326.0065612792969,0.0,0.0,0.0,0.7819245457649231,4.0,0.0,1.0
540780,289.9596252441406,297.1499938964844,293.1499938964844,0.0059498152695596,-451.6148986816406,297.5741271972656,0.4835628867149353,0.050000000745058,0.0466027557849884,289.9481201171875,297.1499938964844,293.1499938964844,0.0060211871750652,-480.240966796875,297.6476745605469,0.4835628867149353,0.050000000745058,0.0490749441087245,289.8885498046875,297.1499938964844,293.1499938964844,0.0056078666821122,-334.318603515625,297.17626953125,0.4835628867149353,0.050000000745058,0.0362465865910053,289.6449584960937,297.1499938964844,293.1499938964844,0.0061862282454967,-490.8807067871094,297.8079528808594,0.4835628867149353,0.050000000745058,0.0490749441087245,290.76275634765625,297.1499938964844,293.1499938964844,0.0042583583854138,-1676.986083984375,295.55487060546875,0.4835628867149353,0.050000000745058,0.2327904105186462,289.7396545410156,291.1499938964844,250.74664306640625,250.2135009765625,279.174072265625,290.7550354003906,289.8895568847656,1.0,0.1890331506729126,0.2059397846460342,0.2059397846460342,0.9960379600524902,1.0,-0.4965625703334808,0.0262082293629646,0.4703543186187744,-0.1176825314760208,0.0,0.0,1.0,44.70608139038086,36.0,887.075439453125,-6516.01904296875,44.77964019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21368408203125,303.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.9921875,20160.0,0.0,0.0,0.2127658128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440658450126648,1.4406756162643433,-1.7140671843662858e-05,0.0,0.0002159302530344,0.0,0.0,332.4599304199219,0.0,0.0,0.0,0.7866247296333313,4.0,0.0,1.0
540840,289.9596252441406,297.1499938964844,293.1499938964844,0.0059498152695596,-451.6148986816406,297.5741271972656,0.4835628867149353,0.050000000745058,0.0466027557849884,289.9481201171875,297.1499938964844,293.1499938964844,0.0060211871750652,-480.240966796875,297.6476745605469,0.4835628867149353,0.050000000745058,0.0490749441087245,289.8885498046875,297.1499938964844,293.1499938964844,0.0056078666821122,-334.318603515625,297.17626953125,0.4835628867149353,0.050000000745058,0.0362465865910053,289.6449584960937,297.1499938964844,293.1499938964844,0.0061862282454967,-490.8807067871094,297.8079528808594,0.4835628867149353,0.050000000745058,0.0490749441087245,290.76275634765625,297.1499938964844,293.1499938964844,0.0042583583854138,-1676.986083984375,295.55487060546875,0.4835628867149353,0.050000000745058,0.2327904105186462,289.7396545410156,291.1499938964844,250.74664306640625,250.2135009765625,279.174072265625,290.7550354003906,289.8895568847656,1.0,0.1890331506729126,0.2059397846460342,0.2059397846460342,0.9960379600524902,1.0,-0.4965625703334808,0.0262082293629646,0.4703543186187744,-0.1176825314760208,0.0,0.0,1.0,44.70608139038086,36.0,887.075439453125,-6516.01904296875,44.77964019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21368408203125,303.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.9921875,20160.0,0.0,0.0,0.2127658128738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440658450126648,1.4406756162643433,-1.7140671843662858e-05,0.0,0.0002159302530344,0.0,0.0,332.4599304199219,0.0,0.0,0.0,0.7866247296333313,4.0,0.0,1.0
540900,289.9883728027344,297.1499938964844,293.1499938964844,0.0064529958181083,-477.16253662109375,298.3367614746094,0.4847667515277862,0.050000000745058,0.0465805120766162,289.97125244140625,297.1499938964844,293.1499938964844,0.0065450421534478,-508.0608215332031,298.4260559082031,0.4847667515277862,0.050000000745058,0.0490515232086181,289.9154357910156,297.1499938964844,293.1499938964844,0.0061162766069173,-355.6139221191406,297.9720764160156,0.4847667515277862,0.050000000745058,0.0362292863428592,289.6719665527344,297.1499938964844,293.1499938964844,0.0067792632617056,-521.9752807617188,298.6431884765625,0.4847667515277862,0.050000000745058,0.0490515232086181,290.7865295410156,297.1499938964844,293.1499938964844,0.0045677018351852,-1771.9853515625,296.1986694335937,0.4847667515277862,0.050000000745058,0.2326792925596237,290.03173828125,291.1499938964844,250.7337951660156,250.2019500732422,279.1695251464844,290.7790222167969,290.1687927246094,1.0,0.1878460347652435,0.2065790295600891,0.2065790295600891,0.9955782890319824,1.0,-0.4963256418704986,0.0263482462614774,0.4699773788452148,-0.1176982894539833,0.0,0.0,1.0,44.10919570922852,36.0,786.717529296875,-6545.95556640625,44.24772262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3280639648437,303.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,20109.63671875,21240.0,0.0,0.0,0.2293955236673355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423322677612305,1.4423494338989258,-1.718052226351574e-05,0.0,0.0002328072878299,0.0,0.0,333.6200256347656,0.0,0.0,0.0,0.802463173866272,4.0,0.0,1.0
540960,290.0158996582031,297.1499938964844,293.1499938964844,0.0069594695232808,-500.7524719238281,299.04541015625,0.4872609078884125,0.050000000745058,0.0465349070727825,289.9936828613281,297.1499938964844,293.1499938964844,0.0070744743570685,-533.7702026367188,299.1496887207031,0.4872609078884125,0.050000000745058,0.0490035004913806,289.9411315917969,297.1499938964844,293.1499938964844,0.0066275205463171,-375.298828125,298.71160888671875,0.4872609078884125,0.050000000745058,0.0361938178539276,289.69781494140625,297.1499938964844,293.1499938964844,0.007385903969407,-550.7520141601562,299.419921875,0.4872609078884125,0.050000000745058,0.0490035004913806,290.8094787597656,297.1499938964844,293.1499938964844,0.0048660147003829,-1859.3624267578125,296.7947692871094,0.4872609078884125,0.050000000745058,0.2324514985084533,290.3006896972656,291.1499938964844,250.7211761474609,250.19064331054688,279.1632995605469,290.8022155761719,290.4291381835937,1.0,0.1855715960264206,0.206785187125206,0.206785187125206,0.9951215386390686,1.0,-0.495839774608612,0.0263806879520416,0.4694590866565704,-0.1177624613046646,0.0,0.0,1.0,42.88761901855469,25.0,717.6578369140625,-6609.16552734375,43.160587310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5370483398437,303.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,20883.794921875,21240.0,0.0,0.0,0.2447548955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698326587677002,1.4698505401611328,-1.7841917724581435e-05,0.0,0.0002483951102476,0.0,0.0,353.0693664550781,0.0,0.0,0.0,0.8029624223709106,4.0,0.0,1.0
541020,290.0675964355469,297.1499938964844,293.1499938964844,0.0079927947372198,-542.5307006835938,300.3348693847656,0.4953814446926117,0.050000000745058,0.0463943630456924,290.0362854003906,297.1499938964844,293.1499938964844,0.0081632807850837,-579.4281005859375,300.4675598144531,0.4953814446926117,0.050000000745058,0.0488554984331131,289.98876953125,297.1499938964844,293.1499938964844,0.0076730917207896,-410.3379821777344,300.0587463378906,0.4953814446926117,0.050000000745058,0.0360845066606998,289.74578857421875,297.1499938964844,293.1499938964844,0.0086603667587041,-602.031982421875,300.8355407714844,0.4953814446926117,0.050000000745058,0.0488554984331131,290.8527526855469,297.1499938964844,293.1499938964844,0.0054365824908018,-2013.59765625,297.8782653808594,0.4953814446926117,0.050000000745058,0.2317494601011276,290.79754638671875,291.1499938964844,250.6965484619141,250.16867065429688,279.14654541015625,290.8460388183594,290.9158935546875,1.0,0.1786167025566101,0.2056457698345184,0.2056457698345184,0.994208037853241,1.0,-0.4943422675132751,0.0260801818221807,0.468262106180191,-0.1181314140558242,0.0,0.0,1.0,39.12507247924805,25.0,639.2911987304688,-6772.2392578125,39.8250617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18927001953125,304.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,21145.306640625,21240.0,0.0,0.0,0.2714733779430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790068864822388,1.4790250062942505,-1.806533873605076e-05,0.0,0.0002755109453573,0.0,0.0,359.72198486328125,0.0,0.0,0.0,0.8075520396232605,4.0,0.0,1.0
541080,290.0675964355469,297.1499938964844,293.1499938964844,0.0079927947372198,-542.5307006835938,300.3348693847656,0.4953814446926117,0.050000000745058,0.0463943630456924,290.0362854003906,297.1499938964844,293.1499938964844,0.0081632807850837,-579.4281005859375,300.4675598144531,0.4953814446926117,0.050000000745058,0.0488554984331131,289.98876953125,297.1499938964844,293.1499938964844,0.0076730917207896,-410.3379821777344,300.0587463378906,0.4953814446926117,0.050000000745058,0.0360845066606998,289.74578857421875,297.1499938964844,293.1499938964844,0.0086603667587041,-602.031982421875,300.8355407714844,0.4953814446926117,0.050000000745058,0.0488554984331131,290.8527526855469,297.1499938964844,293.1499938964844,0.0054365824908018,-2013.59765625,297.8782653808594,0.4953814446926117,0.050000000745058,0.2317494601011276,290.79754638671875,291.1499938964844,250.6965484619141,250.16867065429688,279.14654541015625,290.8460388183594,290.9158935546875,1.0,0.1786167025566101,0.2056457698345184,0.2056457698345184,0.994208037853241,1.0,-0.4943422675132751,0.0260801818221807,0.468262106180191,-0.1181314140558242,0.0,0.0,1.0,39.12507247924805,25.0,639.2911987304688,-6772.2392578125,39.8250617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18927001953125,304.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,21145.306640625,21240.0,0.0,0.0,0.2714733779430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790068864822388,1.4790250062942505,-1.806533873605076e-05,0.0,0.0002755109453573,0.0,0.0,359.72198486328125,0.0,0.0,0.0,0.8075520396232605,4.0,0.0,1.0
541140,290.1146240234375,297.1499938964844,293.1499938964844,0.0090897548943758,-578.8067016601562,301.4905700683594,0.5026805996894836,0.050000000745058,0.0462821684777736,290.075927734375,297.1499938964844,293.1499938964844,0.009328163228929,-619.0448608398438,301.648681640625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.0318298339844,297.1499938964844,293.1499938964844,0.0087846750393509,-440.8298034667969,301.2673645019531,0.5026805996894836,0.050000000745058,0.0359972417354583,289.7889099121094,297.1499938964844,293.1499938964844,0.0100684268400073,-646.753662109375,302.10552978515625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.8924865722656,297.1499938964844,293.1499938964844,0.0059892614372074,-2146.409423828125,298.8515930175781,0.5026805996894836,0.050000000745058,0.2311890125274658,291.2652282714844,291.1499938964844,250.6727600097656,250.1475524902344,279.127197265625,290.88629150390625,291.38067626953125,1.0,0.1732393950223922,0.2023972123861313,0.2023972123861313,0.993294596672058,1.0,-0.4931465983390808,0.0253513492643833,0.4677952527999878,-0.1190092489123344,0.0,0.0,0.976294994354248,36.120384216308594,25.0,617.6432495117188,-6993.56103515625,37.17564010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0729064941406,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21345.91015625,22320.0,0.0,0.0,0.2927720844745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4773794412612915,1.4773975610733032,-1.808148954296485e-05,0.0,0.000297126447549,0.0,0.0,359.2842102050781,0.0,0.0,0.0,0.8212918043136597,4.0,0.0,1.0
541200,290.1146240234375,297.1499938964844,293.1499938964844,0.0090897548943758,-578.8067016601562,301.4905700683594,0.5026805996894836,0.050000000745058,0.0462821684777736,290.075927734375,297.1499938964844,293.1499938964844,0.009328163228929,-619.0448608398438,301.648681640625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.0318298339844,297.1499938964844,293.1499938964844,0.0087846750393509,-440.8298034667969,301.2673645019531,0.5026805996894836,0.050000000745058,0.0359972417354583,289.7889099121094,297.1499938964844,293.1499938964844,0.0100684268400073,-646.753662109375,302.10552978515625,0.5026805996894836,0.050000000745058,0.0487373508512973,290.8924865722656,297.1499938964844,293.1499938964844,0.0059892614372074,-2146.409423828125,298.8515930175781,0.5026805996894836,0.050000000745058,0.2311890125274658,291.2652282714844,291.1499938964844,250.6727600097656,250.1475524902344,279.127197265625,290.88629150390625,291.38067626953125,1.0,0.1732393950223922,0.2023972123861313,0.2023972123861313,0.993294596672058,1.0,-0.4931465983390808,0.0253513492643833,0.4677952527999878,-0.1190092489123344,0.0,0.0,0.976294994354248,36.120384216308594,25.0,617.6432495117188,-6993.56103515625,37.17564010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0729064941406,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21345.91015625,22320.0,0.0,0.0,0.2927720844745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4773794412612915,1.4773975610733032,-1.808148954296485e-05,0.0,0.000297126447549,0.0,0.0,359.2842102050781,0.0,0.0,0.0,0.8212918043136597,4.0,0.0,1.0
541260,290.1571044921875,297.1499938964844,293.1499938964844,0.0102588292211294,-609.5635986328125,302.54058837890625,0.5089094042778015,0.050000000745058,0.0461975112557411,290.11285400390625,297.1499938964844,293.1499938964844,0.0105800852179527,-652.6143798828125,302.7198181152344,0.5089094042778015,0.050000000745058,0.0486482046544551,290.0708312988281,297.1499938964844,293.1499938964844,0.0099751325324177,-466.8307800292969,302.36553955078125,0.5089094042778015,0.050000000745058,0.035931397229433,289.82781982421875,297.1499938964844,293.1499938964844,0.01163986697793,-684.9583740234375,303.2575378417969,0.5089094042778015,0.050000000745058,0.0486482046544551,290.9289855957031,297.1499938964844,293.1499938964844,0.0065251155756413,-2258.112060546875,299.7426452636719,0.5089094042778015,0.050000000745058,0.2307661473751068,291.7294616699219,291.1499938964844,250.64979553222656,250.1272888183593,279.1070861816406,290.9232788085937,291.8456115722656,1.0,0.1689445376396179,0.1971066743135452,0.1971066743135452,0.9923557639122008,1.0,-0.4922444820404053,0.0242407508194446,0.4680037200450897,-0.1203359887003898,0.0,0.0,0.8681336045265198,33.85213851928711,25.0,623.306396484375,-7229.72705078125,35.1840934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0975952148437,305.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23428.578125,22320.0,0.0,0.0,0.3088196516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4239221811294556,1.4239397048950195,-1.7610665963729843e-05,0.0,0.0003134126891382,0.0,0.0,332.1840209960937,0.0,0.0,0.0,0.7819047570228577,4.0,0.0,1.0
541320,290.1571044921875,297.1499938964844,293.1499938964844,0.0102588292211294,-609.5635986328125,302.54058837890625,0.5089094042778015,0.050000000745058,0.0461975112557411,290.11285400390625,297.1499938964844,293.1499938964844,0.0105800852179527,-652.6143798828125,302.7198181152344,0.5089094042778015,0.050000000745058,0.0486482046544551,290.0708312988281,297.1499938964844,293.1499938964844,0.0099751325324177,-466.8307800292969,302.36553955078125,0.5089094042778015,0.050000000745058,0.035931397229433,289.82781982421875,297.1499938964844,293.1499938964844,0.01163986697793,-684.9583740234375,303.2575378417969,0.5089094042778015,0.050000000745058,0.0486482046544551,290.9289855957031,297.1499938964844,293.1499938964844,0.0065251155756413,-2258.112060546875,299.7426452636719,0.5089094042778015,0.050000000745058,0.2307661473751068,291.7294616699219,291.1499938964844,250.64979553222656,250.1272888183593,279.1070861816406,290.9232788085937,291.8456115722656,1.0,0.1689445376396179,0.1971066743135452,0.1971066743135452,0.9923557639122008,1.0,-0.4922444820404053,0.0242407508194446,0.4680037200450897,-0.1203359887003898,0.0,0.0,0.8681336045265198,33.85213851928711,25.0,623.306396484375,-7229.72705078125,35.1840934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0975952148437,305.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23428.578125,22320.0,0.0,0.0,0.3088196516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4239221811294556,1.4239397048950195,-1.7610665963729843e-05,0.0,0.0003134126891382,0.0,0.0,332.1840209960937,0.0,0.0,0.0,0.7819047570228577,4.0,0.0,1.0
541380,290.195556640625,297.1499938964844,293.1499938964844,0.0115209352225065,-635.8859252929688,303.4972229003906,0.5153586864471436,0.050000000745058,0.0461194664239883,290.1474609375,297.1499938964844,293.1499938964844,0.0119417188689112,-681.2639770507812,303.6932678222656,0.5153586864471436,0.050000000745058,0.0485660210251808,290.10626220703125,297.1499938964844,293.1499938964844,0.0112680457532405,-489.1862182617188,303.36602783203125,0.5153586864471436,0.050000000745058,0.0358706973493099,289.86376953125,297.1499938964844,293.1499938964844,0.0151002649217844,-778.1275634765625,304.033447265625,0.5399494767189026,0.0712136104702949,0.0545498132705688,290.9626159667969,297.1499938964844,293.1499938964844,0.0070487917400896,-2352.7470703125,300.5596923828125,0.5153586864471436,0.050000000745058,0.2303762882947921,292.1841125488281,291.1499938964844,250.6276397705078,250.1078491210937,279.0931396484375,290.95733642578125,292.2923583984375,1.0,0.1655847281217575,0.1904202699661255,0.1904202699661255,0.9914169311523438,1.0,-0.4985844492912292,0.0232291240245103,0.475355327129364,-0.1234592720866203,0.0,0.0,0.6996391415596008,31.81182289123535,28.0,591.2889404296875,-7423.6689453125,34.08692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2079467773437,306.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,25916.32421875,22320.0,0.0,0.0,0.3197261095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475017070770264,1.1475155353546145,-1.3856978512194472e-05,0.0,0.000324481370626,0.0,0.0,199.02359008789065,0.0,0.0,0.0,0.6528623104095459,4.0,0.0,1.0
541440,290.195556640625,297.1499938964844,293.1499938964844,0.0115209352225065,-635.8859252929688,303.4972229003906,0.5153586864471436,0.050000000745058,0.0461194664239883,290.1474609375,297.1499938964844,293.1499938964844,0.0119417188689112,-681.2639770507812,303.6932678222656,0.5153586864471436,0.050000000745058,0.0485660210251808,290.10626220703125,297.1499938964844,293.1499938964844,0.0112680457532405,-489.1862182617188,303.36602783203125,0.5153586864471436,0.050000000745058,0.0358706973493099,289.86376953125,297.1499938964844,293.1499938964844,0.0151002649217844,-778.1275634765625,304.033447265625,0.5399494767189026,0.0712136104702949,0.0545498132705688,290.9626159667969,297.1499938964844,293.1499938964844,0.0070487917400896,-2352.7470703125,300.5596923828125,0.5153586864471436,0.050000000745058,0.2303762882947921,292.1841125488281,291.1499938964844,250.6276397705078,250.1078491210937,279.0931396484375,290.95733642578125,292.2923583984375,1.0,0.1655847281217575,0.1904202699661255,0.1904202699661255,0.9914169311523438,1.0,-0.4985844492912292,0.0232291240245103,0.475355327129364,-0.1234592720866203,0.0,0.0,0.6996391415596008,31.81182289123535,28.0,591.2889404296875,-7423.6689453125,34.08692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2079467773437,306.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,25916.32421875,22320.0,0.0,0.0,0.3197261095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475017070770264,1.1475155353546145,-1.3856978512194472e-05,0.0,0.000324481370626,0.0,0.0,199.02359008789065,0.0,0.0,0.0,0.6528623104095459,4.0,0.0,1.0
541500,290.2135925292969,297.1499938964844,293.1499938964844,0.0121854655444622,-647.501220703125,303.9432373046875,0.5227174162864685,0.050000000745058,0.0460404008626937,290.1640625,297.1499938964844,293.1499938964844,0.0142943374812603,-731.9803466796875,304.063720703125,0.5244154334068298,0.0564345903694629,0.048879899084568,290.1231384277344,297.1499938964844,293.1499938964844,0.0119521301239728,-499.0807189941406,303.8321533203125,0.5227174162864685,0.050000000745058,0.0358092002570629,289.9013366699219,297.1499938964844,293.1499938964844,0.0342245809733867,-1188.0994873046875,304.01953125,0.6448600888252258,0.1054903790354728,0.0848781913518905,290.9790344238281,297.1499938964844,293.1499938964844,0.0073015778325498,-2393.82373046875,300.9399719238281,0.5227174162864685,0.050000000745058,0.2299813479185104,292.4014587402344,291.1499938964844,250.61685180664065,250.09841918945312,279.1994323730469,290.9740295410156,292.4939270019531,1.0,0.1651453673839569,0.2004590481519699,0.2004590481519699,0.9909474849700928,1.0,-0.5347079634666443,0.0271083675324916,0.5075995922088623,-0.1286422461271286,0.0,0.0,0.5944057106971741,29.97107696533203,28.0,509.6839599609375,-7691.89111328125,36.0206184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75262451171875,306.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27052.724609375,21240.0,0.0,0.0,0.3236122131347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903754472732544,0.9037655591964722,-1.1077802810177673e-05,0.0,0.000328425259795,0.0,0.0,117.56520080566406,0.0,0.0,0.0,0.5341284275054932,4.0,0.0,1.0
541560,290.2336730957031,297.1499938964844,293.1499938964844,0.0157259795814752,-749.5997924804688,304.0748291015625,0.5752050876617432,0.0732982903718948,0.0540479905903339,290.1903991699219,297.1499938964844,293.1499938964844,0.02341253682971,-974.9070434570312,304.0619812011719,0.6219462752342224,0.0891169607639312,0.0703854262828826,290.14019775390625,297.1499938964844,293.1499938964844,0.0135092409327626,-534.1800537109375,304.07501220703125,0.5548679828643799,0.0664035007357597,0.0385081730782985,289.962646484375,297.1499938964844,293.1499938964844,0.0569921284914016,-1581.302001953125,304.00201416015625,0.7318350076675415,0.1346198320388794,0.11445052921772,290.9967346191406,297.1499938964844,293.1499938964844,0.0075606564059853,-2438.810791015625,301.2897033691406,0.5377366542816162,0.050000000745058,0.2293026596307754,292.5721130371094,291.1499938964844,250.6062774658203,250.0891876220703,279.4180908203125,290.9918212890625,292.6123046875,1.0,0.1659111678600311,0.229386493563652,0.229386493563652,0.9904891848564148,1.0,-0.6080108284950256,0.0391715019941329,0.5688393115997314,-0.1342453807592392,0.0,0.0,0.4820365905761719,26.920366287231445,48.0,274.2270202636719,-7947.0009765625,40.70571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2628173828125,306.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26078.236328125,21240.0,0.0,0.0,0.3267885744571686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231066584587097,0.6231148838996887,-8.255297871073708e-06,0.0,0.000331648858264,0.0,0.0,55.41533279418945,0.0,0.0,0.0,0.4403987526893616,4.0,0.0,1.0
