time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3564147949219,297.1499938964844,293.1499938964844,0.0539192110300064,-1454.5665283203125,304.0357360839844,0.7605839371681213,0.1225043907761573,0.1008088737726211,290.3138122558594,297.1499938964844,293.1499938964844,0.0656773075461387,-1748.2000732421875,304.021240234375,0.7960123419761658,0.1392285823822021,0.1214257031679153,290.2367858886719,297.1499938964844,293.1499938964844,0.0530847460031509,-1119.875244140625,304.0328063964844,0.7578687071800232,0.1232743933796882,0.0775574669241905,290.112548828125,297.1499938964844,293.1499938964844,0.0966247022151947,-2354.275146484375,303.985107421875,0.87767493724823,0.1850280612707138,0.1640113145112991,291.0443420410156,297.1499938964844,293.1499938964844,0.0084616830572485,-2678.159912109375,301.77685546875,0.5814962387084961,0.050000000745058,0.2278943359851837,292.1797180175781,291.1499938964844,250.585678100586,250.0712890625,280.3291320800781,291.0390625,292.00860595703125,1.0,0.179107129573822,0.3925754427909851,0.3925754427909851,0.9895725846290588,1.0,-0.8300289511680603,0.1633616238832473,0.6666673421859741,-0.0554595217108726,0.0,0.0,0.3545071184635162,21.470741271972656,51.0,-928.9698486328124,-7766.4453125,62.89868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24224853515625,304.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,23054.591796875,21240.0,0.0,0.0,0.3306242227554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115522861480713,0.3115581274032593,-5.850936304341303e-06,0.0,0.0003355415537953,0.0,0.0,17.62183380126953,0.0,0.0,0.0,0.339689552783966,4.0,0.0,1.0
541680,290.3564147949219,297.1499938964844,293.1499938964844,0.0539192110300064,-1454.5665283203125,304.0357360839844,0.7605839371681213,0.1225043907761573,0.1008088737726211,290.3138122558594,297.1499938964844,293.1499938964844,0.0656773075461387,-1748.2000732421875,304.021240234375,0.7960123419761658,0.1392285823822021,0.1214257031679153,290.2367858886719,297.1499938964844,293.1499938964844,0.0530847460031509,-1119.875244140625,304.0328063964844,0.7578687071800232,0.1232743933796882,0.0775574669241905,290.112548828125,297.1499938964844,293.1499938964844,0.0966247022151947,-2354.275146484375,303.985107421875,0.87767493724823,0.1850280612707138,0.1640113145112991,291.0443420410156,297.1499938964844,293.1499938964844,0.0084616830572485,-2678.159912109375,301.77685546875,0.5814962387084961,0.050000000745058,0.2278943359851837,292.1797180175781,291.1499938964844,250.585678100586,250.0712890625,280.3291320800781,291.0390625,292.00860595703125,1.0,0.179107129573822,0.3925754427909851,0.3925754427909851,0.9895725846290588,1.0,-0.8300289511680603,0.1633616238832473,0.6666673421859741,-0.0554595217108726,0.0,0.0,0.3545071184635162,21.470741271972656,51.0,-928.9698486328124,-7766.4453125,62.89868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24224853515625,304.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,23054.591796875,21240.0,0.0,0.0,0.3306242227554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115522861480713,0.3115581274032593,-5.850936304341303e-06,0.0,0.0003355415537953,0.0,0.0,17.62183380126953,0.0,0.0,0.0,0.339689552783966,4.0,0.0,1.0
541740,290.5213928222656,297.1499938964844,293.1499938964844,0.091168388724327,-2147.12744140625,304.0122985839844,0.8808660507202148,0.1598553657531738,0.1359079331159591,290.47314453125,297.1499938964844,293.1499938964844,0.1049349159002304,-2533.798583984375,303.9991760253906,0.9172225594520568,0.1788110136985778,0.1605439931154251,290.3817138671875,297.1499938964844,293.1499938964844,0.0956011638045311,-1735.9207763671875,304.00164794921875,0.8928714990615845,0.1677374094724655,0.1099718809127807,290.2671813964844,297.1499938964844,293.1499938964844,0.1340157091617584,-3086.568359375,303.9804077148437,0.9840434789657592,0.2306082844734192,0.1957686096429824,291.1119079589844,297.1499938964844,293.1499938964844,0.0099584776908159,-3082.2421875,302.1043395996094,0.6135474443435669,0.050000000745058,0.227148100733757,290.9908447265625,291.1499938964844,250.5658569335937,250.0541076660156,279.9039611816406,291.1063232421875,290.8754272460937,1.0,0.1947516947984695,0.4615819454193115,0.4615819454193115,0.988655924797058,1.0,-0.9952605366706848,0.2747743725776672,0.7204861640930176,0.0255870949476957,0.0,0.0,0.4572130441665649,19.364686965942383,54.0,-1292.762939453125,-9414.3427734375,88.85345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1850280761719,304.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20845.546875,20160.0,0.0,0.0,0.3307641446590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640932440757751,0.3640987873077392,-5.548879471461987e-06,0.0,0.0003356835513841,0.0,0.0,20.06623268127441,0.0,0.0,0.0,0.3304656744003296,4.0,0.0,1.0
541800,290.5213928222656,297.1499938964844,293.1499938964844,0.091168388724327,-2147.12744140625,304.0122985839844,0.8808660507202148,0.1598553657531738,0.1359079331159591,290.47314453125,297.1499938964844,293.1499938964844,0.1049349159002304,-2533.798583984375,303.9991760253906,0.9172225594520568,0.1788110136985778,0.1605439931154251,290.3817138671875,297.1499938964844,293.1499938964844,0.0956011638045311,-1735.9207763671875,304.00164794921875,0.8928714990615845,0.1677374094724655,0.1099718809127807,290.2671813964844,297.1499938964844,293.1499938964844,0.1340157091617584,-3086.568359375,303.9804077148437,0.9840434789657592,0.2306082844734192,0.1957686096429824,291.1119079589844,297.1499938964844,293.1499938964844,0.0099584776908159,-3082.2421875,302.1043395996094,0.6135474443435669,0.050000000745058,0.227148100733757,290.9908447265625,291.1499938964844,250.5658569335937,250.0541076660156,279.9039611816406,291.1063232421875,290.8754272460937,1.0,0.1947516947984695,0.4615819454193115,0.4615819454193115,0.988655924797058,1.0,-0.9952605366706848,0.2747743725776672,0.7204861640930176,0.0255870949476957,0.0,0.0,0.4572130441665649,19.364686965942383,54.0,-1292.762939453125,-9414.3427734375,88.85345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1850280761719,304.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20845.546875,20160.0,0.0,0.0,0.3307641446590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640932440757751,0.3640987873077392,-5.548879471461987e-06,0.0,0.0003356835513841,0.0,0.0,20.06623268127441,0.0,0.0,0.0,0.3304656744003296,4.0,0.0,1.0
541860,290.68658447265625,297.1499938964844,293.1499938964844,0.1215181499719619,-2712.427978515625,304.008056640625,0.9474100470542908,0.1929584443569183,0.1664535403251648,290.6376342773437,297.1499938964844,293.1499938964844,0.1378202438354492,-3161.67138671875,303.9951477050781,0.9806864261627196,0.2132872641086578,0.194207414984703,290.5313415527344,297.1499938964844,293.1499938964844,0.1317516267299652,-2253.111328125,303.9913330078125,0.9699389934539796,0.207535058259964,0.1384405195713043,290.36016845703125,297.1499938964844,293.1499938964844,0.1375899463891983,-3150.4833984375,304.0302124023437,0.9788591861724854,0.2846891283988952,0.1929966062307357,291.1894836425781,297.1499938964844,293.1499938964844,0.0111748268827795,-3325.088623046875,302.555419921875,0.6127704381942749,0.050000000745058,0.2271614819765091,290.527587890625,291.1499938964844,250.5467834472656,250.03765869140625,279.476318359375,291.18414306640625,290.51513671875,1.0,0.2109346091747284,0.4704806208610534,0.4704806208610534,0.9907456040382384,1.0,-1.103169322013855,0.3184897601604461,0.7846795916557312,0.0489291921257972,0.0,0.0,0.5808055400848389,20.810455322265625,74.0,-593.3841552734375,-11730.361328125,115.38191223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2608642578125,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18719.75,20160.0,0.0,0.0,0.3373896479606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553601086139679,0.553607165813446,-6.09460494160885e-06,0.0,0.0003424075839575,0.0,0.0,36.74651336669922,0.0,0.0,0.0,0.3963903486728668,4.0,0.0,1.0
541920,290.68658447265625,297.1499938964844,293.1499938964844,0.1215181499719619,-2712.427978515625,304.008056640625,0.9474100470542908,0.1929584443569183,0.1664535403251648,290.6376342773437,297.1499938964844,293.1499938964844,0.1378202438354492,-3161.67138671875,303.9951477050781,0.9806864261627196,0.2132872641086578,0.194207414984703,290.5313415527344,297.1499938964844,293.1499938964844,0.1317516267299652,-2253.111328125,303.9913330078125,0.9699389934539796,0.207535058259964,0.1384405195713043,290.36016845703125,297.1499938964844,293.1499938964844,0.1375899463891983,-3150.4833984375,304.0302124023437,0.9788591861724854,0.2846891283988952,0.1929966062307357,291.1894836425781,297.1499938964844,293.1499938964844,0.0111748268827795,-3325.088623046875,302.555419921875,0.6127704381942749,0.050000000745058,0.2271614819765091,290.527587890625,291.1499938964844,250.5467834472656,250.03765869140625,279.476318359375,291.18414306640625,290.51513671875,1.0,0.2109346091747284,0.4704806208610534,0.4704806208610534,0.9907456040382384,1.0,-1.103169322013855,0.3184897601604461,0.7846795916557312,0.0489291921257972,0.0,0.0,0.5808055400848389,20.810455322265625,74.0,-593.3841552734375,-11730.361328125,115.38191223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2608642578125,306.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18719.75,20160.0,0.0,0.0,0.3373896479606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553601086139679,0.553607165813446,-6.09460494160885e-06,0.0,0.0003424075839575,0.0,0.0,36.74651336669922,0.0,0.0,0.0,0.3963903486728668,4.0,0.0,1.0
541980,290.8456420898437,297.1499938964844,293.1499938964844,0.1487077921628952,-3189.27197265625,304.0100402832031,0.970288097858429,0.2231155037879943,0.1942024081945419,290.79754638671875,297.1499938964844,293.1499938964844,0.1667476296424865,-3682.05859375,303.9985046386719,0.9963139891624452,0.2445046752691269,0.2243991494178772,290.67724609375,297.1499938964844,293.1499938964844,0.165062129497528,-2699.294677734375,303.9887084960937,0.9946469068527222,0.2442937344312667,0.1646266281604766,290.44488525390625,297.1499938964844,293.1499938964844,0.1627655029296875,-3605.806396484375,304.0267028808594,0.9905014634132384,0.3382606208324432,0.2193129956722259,291.26910400390625,297.1499938964844,293.1499938964844,0.0122538469731807,-3489.407958984375,303.0328369140625,0.59422367811203,0.050000000745058,0.227568507194519,290.42401123046875,291.1499938964844,250.52842712402344,250.02186584472656,279.2708435058594,291.2643127441406,290.4120788574219,1.0,0.2350438833236694,0.4710420370101928,0.4710420370101928,0.9928352236747742,1.0,-1.2362035512924194,0.3644432127475738,0.8717603087425232,0.0692445710301399,0.0,0.0,0.6842029690742493,24.861581802368164,94.0,-268.4229431152344,-13557.51953125,159.67129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5784912109375,306.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.015625,20160.0,0.0,0.0,0.3529461920261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563879489898682,0.7563955783843994,-7.588778771605575e-06,0.0,0.0003581955097615,0.0,0.0,67.75082397460938,0.0,0.0,0.0,0.4738268852233886,4.0,0.0,1.0
542040,290.8456420898437,297.1499938964844,293.1499938964844,0.1487077921628952,-3189.27197265625,304.0100402832031,0.970288097858429,0.2231155037879943,0.1942024081945419,290.79754638671875,297.1499938964844,293.1499938964844,0.1667476296424865,-3682.05859375,303.9985046386719,0.9963139891624452,0.2445046752691269,0.2243991494178772,290.67724609375,297.1499938964844,293.1499938964844,0.165062129497528,-2699.294677734375,303.9887084960937,0.9946469068527222,0.2442937344312667,0.1646266281604766,290.44488525390625,297.1499938964844,293.1499938964844,0.1627655029296875,-3605.806396484375,304.0267028808594,0.9905014634132384,0.3382606208324432,0.2193129956722259,291.26910400390625,297.1499938964844,293.1499938964844,0.0122538469731807,-3489.407958984375,303.0328369140625,0.59422367811203,0.050000000745058,0.227568507194519,290.42401123046875,291.1499938964844,250.52842712402344,250.02186584472656,279.2708435058594,291.2643127441406,290.4120788574219,1.0,0.2350438833236694,0.4710420370101928,0.4710420370101928,0.9928352236747742,1.0,-1.2362035512924194,0.3644432127475738,0.8717603087425232,0.0692445710301399,0.0,0.0,0.6842029690742493,24.861581802368164,94.0,-268.4229431152344,-13557.51953125,159.67129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5784912109375,306.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.015625,20160.0,0.0,0.0,0.3529461920261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563879489898682,0.7563955783843994,-7.588778771605575e-06,0.0,0.0003581955097615,0.0,0.0,67.75082397460938,0.0,0.0,0.0,0.4738268852233886,4.0,0.0,1.0
542100,290.9222717285156,297.1499938964844,293.1499938964844,0.1622671484947204,-3420.010986328125,304.0108337402344,0.9682155847549438,0.2372491210699081,0.2072293013334274,290.8735656738281,297.1499938964844,293.1499938964844,0.1813058108091354,-3936.548095703125,303.99957275390625,0.9939354658126832,0.2593680024147033,0.2387244403362274,290.7480163574219,297.1499938964844,293.1499938964844,0.1818675696849823,-2916.896240234375,303.98748779296875,0.9949662685394288,0.2617189288139343,0.1770482808351516,290.5021667480469,297.1499938964844,293.1499938964844,0.1839318573474884,-3979.395751953125,304.01055908203125,0.9964455366134644,0.3612887561321258,0.241151750087738,291.3094177246094,297.1499938964844,293.1499938964844,0.0128591638058424,-3575.691162109375,303.2601928710937,0.5782614350318909,0.050000000745058,0.2279654592275619,290.35809326171875,291.1499938964844,250.51953125,250.0142364501953,279.2123107910156,291.30487060546875,290.345458984375,1.0,0.2495142668485641,0.4696768224239349,0.4696768224239349,0.993880033493042,1.0,-1.310630202293396,0.3890247344970703,0.9216054677963256,0.079278752207756,0.0,0.0,0.743562638759613,28.128223419189453,94.0,-222.8138885498047,-14396.1982421875,190.68560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0488586425781,306.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17822.888671875,19080.0,0.0,0.0,0.3639008104801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874565839767456,0.8745745420455933,-8.675276149006095e-06,0.0,0.0003693130565807,0.0,0.0,93.07302856445312,0.0,0.0,0.0,0.5088121891021729,4.0,0.0,1.0
542160,290.9970703125,297.1499938964844,293.1499938964844,0.176137626171112,-3652.293701171875,304.0108947753906,0.9593744277954102,0.2507825493812561,0.2197389304637909,290.9469909667969,297.1499938964844,293.1499938964844,0.1963684856891632,-4195.84765625,303.99951171875,0.9863334894180298,0.2737877070903778,0.2526509463787079,290.8172912597656,297.1499938964844,293.1499938964844,0.1991542726755142,-3136.6220703125,303.9855651855469,0.9898567199707032,0.2785399854183197,0.1890632361173629,290.57000732421875,297.1499938964844,293.1499938964844,0.2093643695116043,-4417.634765625,303.9896240234375,0.9990000128746032,0.3815181255340576,0.2662221193313598,291.35028076171875,297.1499938964844,293.1499938964844,0.0135415801778435,-3670.81884765625,303.4789733886719,0.5589678287506104,0.050000000745058,0.2285225093364715,290.2642822265625,291.1499938964844,250.51080322265625,250.0067443847656,279.1717224121094,291.345947265625,290.2443542480469,1.0,0.2652716934680938,0.467654824256897,0.467654824256897,0.9944626688957214,1.0,-1.3875455856323242,0.4140734672546386,0.9734720587730408,0.0891143158078193,0.0,0.0,0.8116683959960938,32.3641357421875,114.0,-253.3407440185547,-15078.111328125,228.24302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4427795410156,305.7570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,16694.84375,19080.0,0.0,0.0,0.3767591714859009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980359673500061,0.98036926984787,-9.611832865630277e-06,0.0,0.0003823626611847,0.0,0.0,119.64344787597656,0.0,0.0,0.0,0.5675188899040222,4.0,0.0,1.0
542220,291.1412353515625,297.1499938964844,293.1499938964844,0.2046292722225189,-4118.271484375,304.0097351074219,0.9283692836761476,0.2760923206806183,0.2432593554258346,291.0865478515625,297.1499938964844,293.1499938964844,0.2278235554695129,-4724.85888671875,303.9971618652344,0.959044635295868,0.301289290189743,0.2793405652046203,290.9515991210937,297.1499938964844,293.1499938964844,0.2349980324506759,-3580.082275390625,303.9805908203125,0.9678330421447754,0.3104024827480316,0.2119114100933075,290.72979736328125,297.1499938964844,293.1499938964844,0.2703389525413513,-5427.60205078125,303.9411315917969,0.9990000128746032,0.4145548045635223,0.3222053050994873,291.4340209960937,297.1499938964844,293.1499938964844,0.0151626393198966,-3882.51025390625,303.8944702148437,0.518854022026062,0.050000000745058,0.2301540523767471,290.010009765625,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.42999267578125,289.985595703125,1.0,0.2996233105659485,0.4625161588191986,0.4625161588191986,0.9956279397010804,1.0,-1.5444053411483765,0.4646158516407013,1.0797895193099976,0.1079950407147407,0.0,0.0,0.9797388911247252,43.89634704589844,134.0,-339.969970703125,-16322.04296875,324.7377319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0857238769531,304.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,16345.78515625,19080.0,0.0,0.0,0.4078361690044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2314043045043943,1.231417179107666,-1.290465206693625e-05,0.0,0.0004139018710702,0.0,0.0,211.87457275390625,0.0,0.0,0.0,0.6839173436164856,4.0,0.0,1.0
542280,291.1412353515625,297.1499938964844,293.1499938964844,0.2046292722225189,-4118.271484375,304.0097351074219,0.9283692836761476,0.2760923206806183,0.2432593554258346,291.0865478515625,297.1499938964844,293.1499938964844,0.2278235554695129,-4724.85888671875,303.9971618652344,0.959044635295868,0.301289290189743,0.2793405652046203,290.9515991210937,297.1499938964844,293.1499938964844,0.2349980324506759,-3580.082275390625,303.9805908203125,0.9678330421447754,0.3104024827480316,0.2119114100933075,290.72979736328125,297.1499938964844,293.1499938964844,0.2703389525413513,-5427.60205078125,303.9411315917969,0.9990000128746032,0.4145548045635223,0.3222053050994873,291.4340209960937,297.1499938964844,293.1499938964844,0.0151626393198966,-3882.51025390625,303.8944702148437,0.518854022026062,0.050000000745058,0.2301540523767471,290.010009765625,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.42999267578125,289.985595703125,1.0,0.2996233105659485,0.4625161588191986,0.4625161588191986,0.9956279397010804,1.0,-1.5444053411483765,0.4646158516407013,1.0797895193099976,0.1079950407147407,0.0,0.0,0.9797388911247252,43.89634704589844,134.0,-339.969970703125,-16322.04296875,324.7377319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0857238769531,304.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,16345.78515625,19080.0,0.0,0.0,0.4078361690044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2314043045043943,1.231417179107666,-1.290465206693625e-05,0.0,0.0004139018710702,0.0,0.0,211.87457275390625,0.0,0.0,0.0,0.6839173436164856,4.0,0.0,1.0
542340,291.27850341796875,297.1499938964844,293.1499938964844,0.2360062003135681,-4618.232421875,304.00396728515625,0.902417778968811,0.2991443574428558,0.2647934556007385,291.2176513671875,297.1499938964844,293.1499938964844,0.2631396055221557,-5303.29736328125,303.989013671875,0.9327677488327026,0.3269772529602051,0.3043897449970245,291.0805969238281,297.1499938964844,293.1499938964844,0.2747719585895538,-4057.333984375,303.9705505371094,0.945883810520172,0.3399438560009002,0.2331752628087997,290.9120483398437,297.1499938964844,293.1499938964844,0.341447651386261,-6546.53076171875,303.8935852050781,0.9990000128746032,0.4389532208442688,0.3782426118850708,291.5212707519531,297.1499938964844,293.1499938964844,0.0196328796446323,-4424.8935546875,304.134521484375,0.5036793351173401,0.0593761317431926,0.2497399449348449,289.5886535644531,291.1499938964844,250.47764587402344,249.9783477783203,279.09918212890625,291.51727294921875,289.548095703125,1.0,0.3366977572441101,0.456162542104721,0.456162542104721,0.9967931509017944,1.0,-1.7166088819503784,0.5198416709899902,1.1967672109603882,0.1271097809076309,0.0,0.0,1.0,57.83181381225586,154.0,-572.6800537109375,-17057.408203125,456.5076293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75848388671875,303.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,20160.0,0.0,0.0,0.444082647562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626011610031128,1.3626165390014648,-1.533467002445832e-05,0.0,0.0004506874247454,0.0,0.0,281.3085632324219,0.0,0.0,0.0,0.760748565196991,4.0,0.0,1.0
542400,291.27850341796875,297.1499938964844,293.1499938964844,0.2360062003135681,-4618.232421875,304.00396728515625,0.902417778968811,0.2991443574428558,0.2647934556007385,291.2176513671875,297.1499938964844,293.1499938964844,0.2631396055221557,-5303.29736328125,303.989013671875,0.9327677488327026,0.3269772529602051,0.3043897449970245,291.0805969238281,297.1499938964844,293.1499938964844,0.2747719585895538,-4057.333984375,303.9705505371094,0.945883810520172,0.3399438560009002,0.2331752628087997,290.9120483398437,297.1499938964844,293.1499938964844,0.341447651386261,-6546.53076171875,303.8935852050781,0.9990000128746032,0.4389532208442688,0.3782426118850708,291.5212707519531,297.1499938964844,293.1499938964844,0.0196328796446323,-4424.8935546875,304.134521484375,0.5036793351173401,0.0593761317431926,0.2497399449348449,289.5886535644531,291.1499938964844,250.47764587402344,249.9783477783203,279.09918212890625,291.51727294921875,289.548095703125,1.0,0.3366977572441101,0.456162542104721,0.456162542104721,0.9967931509017944,1.0,-1.7166088819503784,0.5198416709899902,1.1967672109603882,0.1271097809076309,0.0,0.0,1.0,57.83181381225586,154.0,-572.6800537109375,-17057.408203125,456.5076293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75848388671875,303.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.66015625,20160.0,0.0,0.0,0.444082647562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626011610031128,1.3626165390014648,-1.533467002445832e-05,0.0,0.0004506874247454,0.0,0.0,281.3085632324219,0.0,0.0,0.0,0.760748565196991,4.0,0.0,1.0
542460,291.4111633300781,297.1499938964844,293.1499938964844,0.2722110748291015,-5180.4970703125,303.9922180175781,0.8959040641784668,0.3196622729301452,0.284031331539154,291.343017578125,297.1499938964844,293.1499938964844,0.3045652210712433,-5963.74755859375,303.9735107421875,0.9261102080345154,0.3505154848098755,0.3273820579051971,291.2078552246094,297.1499938964844,293.1499938964844,0.3207890093326568,-4593.1123046875,303.9535827636719,0.941712200641632,0.366579920053482,0.2524745166301727,291.0755920410156,297.1499938964844,293.1499938964844,0.4048937559127807,-7497.06494140625,303.8717346191406,0.9990000128746032,0.4624651968479156,0.4143665730953216,291.63543701171875,297.1499938964844,293.1499938964844,0.0391832329332828,-6235.0029296875,304.1076965332031,0.548519492149353,0.0775653347373008,0.3393536210060119,288.9192810058594,291.1499938964844,250.46209716796875,249.96502685546875,279.08160400390625,291.6307067871094,288.8739318847656,1.0,0.3775817155838012,0.4481920003890991,0.4481920003890991,0.9980759024620056,1.0,-1.9414581060409544,0.5922472476959229,1.3492108583450315,0.1515842825174331,0.0,0.0,1.0,70.64420318603516,174.0,-841.7111206054688,-17827.712890625,649.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5989685058594,302.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19668.580078125,20160.0,0.0,0.0,0.4836296737194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4264273643493652,1.426444172859192,-1.680370587564539e-05,0.0,0.0004908226546831,0.0,0.0,322.7045288085937,0.0,0.0,0.0,0.7794952988624573,4.0,0.0,1.0
542520,291.4111633300781,297.1499938964844,293.1499938964844,0.2722110748291015,-5180.4970703125,303.9922180175781,0.8959040641784668,0.3196622729301452,0.284031331539154,291.343017578125,297.1499938964844,293.1499938964844,0.3045652210712433,-5963.74755859375,303.9735107421875,0.9261102080345154,0.3505154848098755,0.3273820579051971,291.2078552246094,297.1499938964844,293.1499938964844,0.3207890093326568,-4593.1123046875,303.9535827636719,0.941712200641632,0.366579920053482,0.2524745166301727,291.0755920410156,297.1499938964844,293.1499938964844,0.4048937559127807,-7497.06494140625,303.8717346191406,0.9990000128746032,0.4624651968479156,0.4143665730953216,291.63543701171875,297.1499938964844,293.1499938964844,0.0391832329332828,-6235.0029296875,304.1076965332031,0.548519492149353,0.0775653347373008,0.3393536210060119,288.9192810058594,291.1499938964844,250.46209716796875,249.96502685546875,279.08160400390625,291.6307067871094,288.8739318847656,1.0,0.3775817155838012,0.4481920003890991,0.4481920003890991,0.9980759024620056,1.0,-1.9414581060409544,0.5922472476959229,1.3492108583450315,0.1515842825174331,0.0,0.0,1.0,70.64420318603516,174.0,-841.7111206054688,-17827.712890625,649.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5989685058594,302.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19668.580078125,20160.0,0.0,0.0,0.4836296737194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4264273643493652,1.426444172859192,-1.680370587564539e-05,0.0,0.0004908226546831,0.0,0.0,322.7045288085937,0.0,0.0,0.0,0.7794952988624573,4.0,0.0,1.0
542580,291.5400390625,297.1499938964844,293.1499938964844,0.3096044957637787,-5741.4521484375,303.9826965332031,0.8692004084587097,0.3375861346721649,0.3011928200721741,291.46392822265625,297.1499938964844,293.1499938964844,0.3481488823890686,-6633.93505859375,303.9598999023437,0.8975628614425659,0.371772438287735,0.3485167324542999,291.3351745605469,297.1499938964844,293.1499938964844,0.3684715926647186,-5127.40185546875,303.9398193359375,0.912562131881714,0.3899674415588379,0.2697138786315918,291.238525390625,297.1499938964844,293.1499938964844,0.4782105088233948,-8548.966796875,303.8453369140625,0.9847139716148376,0.4819719791412353,0.4523840546607971,291.76953125,297.1499938964844,293.1499938964844,0.0560613609850406,-7668.193359375,304.0941467285156,0.5520731210708618,0.0887812077999115,0.3994567096233368,288.2243347167969,291.1499938964844,250.4471893310547,249.95225524902344,279.09112548828125,291.76483154296875,288.18994140625,1.0,0.4184655845165252,0.4425331950187683,0.4425331950187683,0.9993586540222168,1.0,-2.1260876655578613,0.6526151895523071,1.4734724760055542,0.1722264587879181,0.0,0.0,1.0,91.20655822753906,194.0,-889.9260864257812,-18227.291015625,876.6725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7159729003906,301.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20026.830078125,20160.0,0.0,0.0,0.5245457291603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393596649169922,1.439376711845398,-1.7109778127633035e-05,0.0,0.0005323472432792,0.0,0.0,331.5614929199219,0.0,0.0,0.0,0.7859740257263184,4.0,0.0,1.0
542640,291.5400390625,297.1499938964844,293.1499938964844,0.3096044957637787,-5741.4521484375,303.9826965332031,0.8692004084587097,0.3375861346721649,0.3011928200721741,291.46392822265625,297.1499938964844,293.1499938964844,0.3481488823890686,-6633.93505859375,303.9598999023437,0.8975628614425659,0.371772438287735,0.3485167324542999,291.3351745605469,297.1499938964844,293.1499938964844,0.3684715926647186,-5127.40185546875,303.9398193359375,0.912562131881714,0.3899674415588379,0.2697138786315918,291.238525390625,297.1499938964844,293.1499938964844,0.4782105088233948,-8548.966796875,303.8453369140625,0.9847139716148376,0.4819719791412353,0.4523840546607971,291.76953125,297.1499938964844,293.1499938964844,0.0560613609850406,-7668.193359375,304.0941467285156,0.5520731210708618,0.0887812077999115,0.3994567096233368,288.2243347167969,291.1499938964844,250.4471893310547,249.95225524902344,279.09112548828125,291.76483154296875,288.18994140625,1.0,0.4184655845165252,0.4425331950187683,0.4425331950187683,0.9993586540222168,1.0,-2.1260876655578613,0.6526151895523071,1.4734724760055542,0.1722264587879181,0.0,0.0,1.0,91.20655822753906,194.0,-889.9260864257812,-18227.291015625,876.6725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7159729003906,301.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20026.830078125,20160.0,0.0,0.0,0.5245457291603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393596649169922,1.439376711845398,-1.7109778127633035e-05,0.0,0.0005323472432792,0.0,0.0,331.5614929199219,0.0,0.0,0.0,0.7859740257263184,4.0,0.0,1.0
542700,291.60260009765625,297.1499938964844,293.1499938964844,0.3270757794380188,-5995.77197265625,303.9813842773437,0.8529154062271118,0.3456911444664001,0.3091119229793548,291.5226135253906,297.1499938964844,293.1499938964844,0.3688399493694305,-6942.34326171875,303.9568786621094,0.880770742893219,0.3816064894199371,0.358460783958435,291.3979797363281,297.1499938964844,293.1499938964844,0.3909445703029632,-5371.1796875,303.9372253417969,0.8952539563179016,0.4006254971027374,0.2776757180690765,291.3086242675781,297.1499938964844,293.1499938964844,0.5037001967430115,-8894.3798828125,303.8543395996094,0.9660513997077942,0.4924108982086181,0.4621993005275726,291.8381042480469,297.1499938964844,293.1499938964844,0.0624008364975452,-8233.35546875,304.0928039550781,0.5453591346740723,0.0928012430667877,0.4215455949306488,287.9438781738281,291.1499938964844,250.4399871826172,249.94607543945312,279.1005554199219,291.8336181640625,287.9154663085937,1.0,0.4375298321247101,0.4407751858234405,0.4407751858234405,1.0,1.0,-2.1953718662261963,0.6757804751396179,1.5195914506912231,0.1803234219551086,0.0,0.0,1.0,104.31305694580078,194.0,-822.1781616210938,-18359.3515625,991.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41949462890625,301.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20090.810546875,21240.0,0.0,0.0,0.5446910262107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4416569471359253,1.4416741132736206,-1.7164436940220185e-05,0.0,0.0005527921603061,0.0,0.0,333.151611328125,0.0,0.0,0.0,0.8021248579025269,4.0,0.0,1.0
542760,291.66363525390625,297.1499938964844,293.1499938964844,0.3431115448474884,-6224.4541015625,303.98291015625,0.8394647836685181,0.3533098101615906,0.3165655732154846,291.5799560546875,297.1499938964844,293.1499938964844,0.3880690932273865,-7222.955078125,303.95709228515625,0.8667571544647217,0.3909597098827362,0.3679333329200744,291.4595642089844,297.1499938964844,293.1499938964844,0.4117980301380157,-5592.50244140625,303.93804931640625,0.8810141086578369,0.410724014043808,0.285212904214859,291.3725891113281,297.1499938964844,293.1499938964844,0.5284979343414307,-9224.4384765625,303.863037109375,0.9486649632453918,0.503170907497406,0.4726175665855407,291.9051818847656,297.1499938964844,293.1499938964844,0.0677227601408958,-8719.0009765625,304.0935363769531,0.5386801362037659,0.0962487310171127,0.4404369592666626,287.7227478027344,291.1499938964844,250.4329376220703,249.94000244140625,279.1083679199219,291.90093994140625,287.70123291015625,1.0,0.4557202160358429,0.4392850995063782,0.4392850995063782,1.0,1.0,-2.259964942932129,0.6976531147956848,1.5623118877410889,0.1879943013191223,0.0,0.0,1.0,117.7281265258789,212.0,-709.1390380859375,-18607.232421875,1109.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.204833984375,301.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20873.888671875,21240.0,0.0,0.0,0.5645260810852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694840908050537,1.4695018529891968,-1.783345578587614e-05,0.0,0.0005729222320951,0.0,0.0,352.81817626953125,0.0,0.0,0.0,0.8027868270874023,4.0,0.0,1.0
542820,291.7794494628906,297.1499938964844,293.1499938964844,0.3727428019046783,-6637.22802734375,303.9893493652344,0.8200005888938904,0.3674717843532562,0.3303551971912384,291.6893310546875,297.1499938964844,293.1499938964844,0.4240886270999908,-7735.78564453125,303.96148681640625,0.8469310402870178,0.4085516333580017,0.3856809139251709,291.5769958496094,297.1499938964844,293.1499938964844,0.4508835971355438,-5996.98046875,303.9436950683594,0.860654354095459,0.4297329485416412,0.2993107140064239,291.4898681640625,297.1499938964844,293.1499938964844,0.5764842629432678,-9849.5634765625,303.87872314453125,0.9218567609786988,0.5244072079658508,0.4935249090194702,292.0298156738281,297.1499938964844,293.1499938964844,0.0768571570515632,-9572.8076171875,304.09716796875,0.5287126302719116,0.1024953350424766,0.473394513130188,287.37176513671875,291.1499938964844,250.4193115234375,249.92825317382807,279.1195678710937,292.0262145996094,287.35723876953125,1.0,0.4889465868473053,0.4368523359298706,0.4368523359298706,1.0,1.0,-2.3794915676116943,0.738602340221405,1.640889286994934,0.2024810761213302,0.0,0.0,1.0,143.76942443847656,215.0,-527.6837158203125,-19047.201171875,1349.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0105895996094,300.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21143.02734375,21240.0,0.0,0.0,0.6027345061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789271354675293,1.4789451360702517,-1.8063390598399565e-05,0.0,0.0006116988952271,0.0,0.0,359.6637878417969,0.0,0.0,0.0,0.8075121641159058,4.0,0.0,1.0
542880,291.7794494628906,297.1499938964844,293.1499938964844,0.3727428019046783,-6637.22802734375,303.9893493652344,0.8200005888938904,0.3674717843532562,0.3303551971912384,291.6893310546875,297.1499938964844,293.1499938964844,0.4240886270999908,-7735.78564453125,303.96148681640625,0.8469310402870178,0.4085516333580017,0.3856809139251709,291.5769958496094,297.1499938964844,293.1499938964844,0.4508835971355438,-5996.98046875,303.9436950683594,0.860654354095459,0.4297329485416412,0.2993107140064239,291.4898681640625,297.1499938964844,293.1499938964844,0.5764842629432678,-9849.5634765625,303.87872314453125,0.9218567609786988,0.5244072079658508,0.4935249090194702,292.0298156738281,297.1499938964844,293.1499938964844,0.0768571570515632,-9572.8076171875,304.09716796875,0.5287126302719116,0.1024953350424766,0.473394513130188,287.37176513671875,291.1499938964844,250.4193115234375,249.92825317382807,279.1195678710937,292.0262145996094,287.35723876953125,1.0,0.4889465868473053,0.4368523359298706,0.4368523359298706,1.0,1.0,-2.3794915676116943,0.738602340221405,1.640889286994934,0.2024810761213302,0.0,0.0,1.0,143.76942443847656,215.0,-527.6837158203125,-19047.201171875,1349.1419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0105895996094,300.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21143.02734375,21240.0,0.0,0.0,0.6027345061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789271354675293,1.4789451360702517,-1.8063390598399565e-05,0.0,0.0006116988952271,0.0,0.0,359.6637878417969,0.0,0.0,0.0,0.8075121641159058,4.0,0.0,1.0
542940,291.8856201171875,297.1499938964844,293.1499938964844,0.3988114595413208,-6989.75341796875,303.99951171875,0.8125843405723572,0.3806530833244324,0.3428763151168823,291.7901916503906,297.1499938964844,293.1499938964844,0.456389456987381,-8181.58154296875,303.9705810546875,0.840430498123169,0.4250978529453277,0.4020307660102844,291.68475341796875,297.1499938964844,293.1499938964844,0.4861546158790588,-6350.6708984375,303.9537658691406,0.8541756272315979,0.4477220177650451,0.3123746514320373,291.5964660644531,297.1499938964844,293.1499938964844,0.6202871799468994,-10403.0107421875,303.89617919921875,0.9126518964767456,0.5448368787765503,0.5134549140930176,292.1393737792969,297.1499938964844,293.1499938964844,0.0848434045910835,-10331.017578125,304.1014709472656,0.5279305577278137,0.1086333468556404,0.5037334561347961,287.1361389160156,291.1499938964844,250.40631103515625,249.9169769287109,279.1263732910156,292.13641357421875,287.1274719238281,1.0,0.5143353939056396,0.4348601996898651,0.4348601996898651,1.0,1.0,-2.4902656078338623,0.7768513560295105,1.7134143114089966,0.2160898447036743,0.0,0.0,1.0,162.31869506835938,218.0,-365.4222106933594,-19598.865234375,1567.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0710754394531,300.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,21214.263671875,22320.0,0.0,0.0,0.6386377215385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814164638519287,1.4814345836639404,-1.8124252164852805e-05,0.0,0.0006481361342594,0.0,0.0,361.4830322265625,0.0,0.0,0.0,0.8237574696540833,4.0,0.0,1.0
543000,291.8856201171875,297.1499938964844,293.1499938964844,0.3988114595413208,-6989.75341796875,303.99951171875,0.8125843405723572,0.3806530833244324,0.3428763151168823,291.7901916503906,297.1499938964844,293.1499938964844,0.456389456987381,-8181.58154296875,303.9705810546875,0.840430498123169,0.4250978529453277,0.4020307660102844,291.68475341796875,297.1499938964844,293.1499938964844,0.4861546158790588,-6350.6708984375,303.9537658691406,0.8541756272315979,0.4477220177650451,0.3123746514320373,291.5964660644531,297.1499938964844,293.1499938964844,0.6202871799468994,-10403.0107421875,303.89617919921875,0.9126518964767456,0.5448368787765503,0.5134549140930176,292.1393737792969,297.1499938964844,293.1499938964844,0.0848434045910835,-10331.017578125,304.1014709472656,0.5279305577278137,0.1086333468556404,0.5037334561347961,287.1361389160156,291.1499938964844,250.40631103515625,249.9169769287109,279.1263732910156,292.13641357421875,287.1274719238281,1.0,0.5143353939056396,0.4348601996898651,0.4348601996898651,1.0,1.0,-2.4902656078338623,0.7768513560295105,1.7134143114089966,0.2160898447036743,0.0,0.0,1.0,162.31869506835938,218.0,-365.4222106933594,-19598.865234375,1567.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0710754394531,300.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,21214.263671875,22320.0,0.0,0.0,0.6386377215385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814164638519287,1.4814345836639404,-1.8124252164852805e-05,0.0,0.0006481361342594,0.0,0.0,361.4830322265625,0.0,0.0,0.0,0.8237574696540833,4.0,0.0,1.0
543060,291.9823913574219,297.1499938964844,293.1499938964844,0.4209206402301788,-7280.37646484375,304.0128173828125,0.8115440607070923,0.3930524587631225,0.3544653058052063,291.8824157714844,297.1499938964844,293.1499938964844,0.4844310879707336,-8557.462890625,303.983642578125,0.840492844581604,0.4408355355262756,0.4173608422279358,291.78289794921875,297.1499938964844,293.1499938964844,0.517042875289917,-6651.45849609375,303.9676513671875,0.8546023368835449,0.4649289548397064,0.3247077167034149,291.694091796875,297.1499938964844,293.1499938964844,0.6585689783096313,-10872.1708984375,303.9169311523437,0.9122891426086426,0.5643900632858276,0.5323445200920105,292.2353820800781,297.1499938964844,293.1499938964844,0.0919678807258606,-11007.0625,304.1057434082031,0.5320716500282288,0.1147539839148521,0.5329950451850891,287.0208435058594,291.1499938964844,250.39390563964844,249.9061279296875,279.1305236816406,292.2328796386719,287.0167541503906,1.0,0.5350213646888733,0.4331336617469787,0.4331336617469787,1.0,1.0,-2.5952818393707275,0.8132106065750122,1.7820713520050049,0.2290201038122177,0.0,0.0,1.0,175.2283172607422,221.0,-210.34523010253903,-20350.802734375,1769.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.27545166015625,301.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.275390625,22320.0,0.0,0.0,0.6725408434867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136767625808716,1.5136957168579102,-1.8922219169326127e-05,0.0,0.0006825434975326,0.0,0.0,385.6169128417969,0.0,0.0,0.0,0.8265976309776306,4.0,0.0,1.0
543120,291.9823913574219,297.1499938964844,293.1499938964844,0.4209206402301788,-7280.37646484375,304.0128173828125,0.8115440607070923,0.3930524587631225,0.3544653058052063,291.8824157714844,297.1499938964844,293.1499938964844,0.4844310879707336,-8557.462890625,303.983642578125,0.840492844581604,0.4408355355262756,0.4173608422279358,291.78289794921875,297.1499938964844,293.1499938964844,0.517042875289917,-6651.45849609375,303.9676513671875,0.8546023368835449,0.4649289548397064,0.3247077167034149,291.694091796875,297.1499938964844,293.1499938964844,0.6585689783096313,-10872.1708984375,303.9169311523437,0.9122891426086426,0.5643900632858276,0.5323445200920105,292.2353820800781,297.1499938964844,293.1499938964844,0.0919678807258606,-11007.0625,304.1057434082031,0.5320716500282288,0.1147539839148521,0.5329950451850891,287.0208435058594,291.1499938964844,250.39390563964844,249.9061279296875,279.1305236816406,292.2328796386719,287.0167541503906,1.0,0.5350213646888733,0.4331336617469787,0.4331336617469787,1.0,1.0,-2.5952818393707275,0.8132106065750122,1.7820713520050049,0.2290201038122177,0.0,0.0,1.0,175.2283172607422,221.0,-210.34523010253903,-20350.802734375,1769.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.27545166015625,301.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.275390625,22320.0,0.0,0.0,0.6725408434867859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136767625808716,1.5136957168579102,-1.8922219169326127e-05,0.0,0.0006825434975326,0.0,0.0,385.6169128417969,0.0,0.0,0.0,0.8265976309776306,4.0,0.0,1.0
543180,292.0708312988281,297.1499938964844,293.1499938964844,0.4409020245075226,-7538.51904296875,304.02520751953125,0.8135973811149597,0.4046911299228668,0.3652388751506805,291.96685791015625,297.1499938964844,293.1499938964844,0.5102840662002563,-8897.703125,303.9960021972656,0.8436763882637024,0.4558177888393402,0.4318305253982544,291.8725280761719,297.1499938964844,293.1499938964844,0.5456960797309875,-6925.34619140625,303.9806823730469,0.8583176136016846,0.4813802540302276,0.3364088237285614,291.7838439941406,297.1499938964844,293.1499938964844,0.6939458847045898,-11297.9150390625,303.93560791015625,0.9160916209220886,0.5830709338188171,0.5502671599388123,292.3201904296875,297.1499938964844,293.1499938964844,0.0986489653587341,-11637.3486328125,304.1093444824219,0.5384775996208191,0.1207165941596031,0.5610633492469788,286.9491577148437,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,292.3180236816406,286.947265625,1.0,0.5526564121246338,0.4316306114196777,0.4316306114196777,1.0,1.0,-2.6949408054351807,0.8477504253387451,1.8471903800964355,0.2413197308778762,0.0,0.0,1.0,184.6290740966797,224.0,-123.77577209472656,-21057.66796875,1961.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5886535644531,301.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.830078125,22320.0,0.0,0.0,0.7043083906173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180293321609497,1.5180482864379885,-1.903119482449256e-05,0.0,0.0007147834985516,0.0,0.0,388.9529724121094,0.0,0.0,0.0,0.8287714719772339,4.0,0.0,1.0
543240,292.0708312988281,297.1499938964844,293.1499938964844,0.4409020245075226,-7538.51904296875,304.02520751953125,0.8135973811149597,0.4046911299228668,0.3652388751506805,291.96685791015625,297.1499938964844,293.1499938964844,0.5102840662002563,-8897.703125,303.9960021972656,0.8436763882637024,0.4558177888393402,0.4318305253982544,291.8725280761719,297.1499938964844,293.1499938964844,0.5456960797309875,-6925.34619140625,303.9806823730469,0.8583176136016846,0.4813802540302276,0.3364088237285614,291.7838439941406,297.1499938964844,293.1499938964844,0.6939458847045898,-11297.9150390625,303.93560791015625,0.9160916209220886,0.5830709338188171,0.5502671599388123,292.3201904296875,297.1499938964844,293.1499938964844,0.0986489653587341,-11637.3486328125,304.1093444824219,0.5384775996208191,0.1207165941596031,0.5610633492469788,286.9491577148437,291.1499938964844,250.382080078125,249.8957061767578,279.1334533691406,292.3180236816406,286.947265625,1.0,0.5526564121246338,0.4316306114196777,0.4316306114196777,1.0,1.0,-2.6949408054351807,0.8477504253387451,1.8471903800964355,0.2413197308778762,0.0,0.0,1.0,184.6290740966797,224.0,-123.77577209472656,-21057.66796875,1961.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5886535644531,301.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.830078125,22320.0,0.0,0.0,0.7043083906173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180293321609497,1.5180482864379885,-1.903119482449256e-05,0.0,0.0007147834985516,0.0,0.0,388.9529724121094,0.0,0.0,0.0,0.8287714719772339,4.0,0.0,1.0
543300,292.1122741699219,297.1499938964844,293.1499938964844,0.4500606656074524,-7655.353515625,304.03125,0.8152067065238953,0.4102194607257843,0.370335042476654,292.0064697265625,297.1499938964844,293.1499938964844,0.5223466753959656,-9054.3798828125,304.0020446777344,0.8458918929100037,0.4630238115787506,0.4387637376785278,291.9145202636719,297.1499938964844,293.1499938964844,0.5591269731521606,-7052.02587890625,303.9870300292969,0.8608336448669434,0.4893144369125366,0.342033177614212,291.8260498046875,297.1499938964844,293.1499938964844,0.7104856967926025,-11494.3564453125,303.94451904296875,0.9188568592071532,0.5920811295509338,0.5588845014572144,292.3590087890625,297.1499938964844,293.1499938964844,0.1018058806657791,-11931.8720703125,304.1109924316406,0.5420597195625305,0.1235968470573425,0.5745384693145752,286.9289855957031,291.1499938964844,250.3763885498047,249.89064025878903,279.1346740722656,292.3570251464844,286.9279479980469,1.0,0.5606619119644165,0.4309586584568023,0.4309586584568023,1.0,1.0,-2.742705583572388,0.86431485414505,1.8783907890319824,0.2472264319658279,0.0,0.0,1.0,188.4600067138672,224.0,-90.36224365234376,-21420.37109375,2055.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7743530273437,301.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.45703125,23400.0,0.0,0.0,0.7193883061408997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765926361084,1.518784999847412,-1.904966848087497e-05,0.0,0.0007300876895897,0.0,0.0,389.5195007324219,0.0,0.0,0.0,0.8441395163536072,4.0,0.0,1.0
