time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1520690917969,297.1499938964844,293.1499938964844,0.4580585062503814,-7755.66162109375,304.0382995605469,0.8170011639595032,0.41554656624794,0.3752419352531433,292.0445251464844,297.1499938964844,293.1499938964844,0.5331291556358337,-9192.2197265625,304.0093688964844,0.8483300805091858,0.4700333178043365,0.4455014765262604,291.954833984375,297.1499938964844,293.1499938964844,0.571204423904419,-7164.14794921875,303.9947204589844,0.8635841608047485,0.4970448017120361,0.3475089967250824,291.8667297363281,297.1499938964844,293.1499938964844,0.7253268957138062,-11667.5556640625,303.95489501953125,0.9219417572021484,0.6008620858192444,0.5672776103019714,292.39581298828125,297.1499938964844,293.1499938964844,0.1046955436468124,-12197.5302734375,304.1128234863281,0.5457191467285156,0.1263928115367889,0.5875937342643738,286.9378662109375,291.1499938964844,250.370834350586,249.8856811523437,279.1358337402344,292.3939514160156,286.93865966796875,1.0,0.5682496428489685,0.4303386807441711,0.4303386807441711,1.0,1.0,-2.789058208465576,0.8803980946540833,1.9086601734161377,0.2529690265655517,0.0,0.0,1.0,191.8943786621093,227.0,-35.033203125,-21887.30859375,2147.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9576110839844,301.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,23072.27734375,23400.0,0.0,0.0,0.7341228127479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449286699295044,1.5449483394622805,-1.971163146663457e-05,0.0,0.0007450413540937,0.0,0.0,409.998291015625,0.0,0.0,0.0,0.8438966870307922,4.0,0.0,1.0
543420,292.2125549316406,297.1499938964844,293.1499938964844,0.4705103933811188,-7911.69287109375,304.047607421875,0.8200205564498901,0.423656165599823,0.3826956152915954,292.1024475097656,297.1499938964844,293.1499938964844,0.5500937104225159,-9408.625,304.01885986328125,0.8524566292762756,0.4808401465415954,0.455870121717453,292.01611328125,297.1499938964844,293.1499938964844,0.5902384519577026,-7340.41357421875,304.00469970703125,0.8682191967964172,0.5089922547340393,0.3559558987617492,291.9288024902344,297.1499938964844,293.1499938964844,0.7486819624900818,-11939.9306640625,303.9683837890625,0.9272038340568542,0.6144416332244873,0.5802322626113892,292.4507751464844,297.1499938964844,293.1499938964844,0.1092021688818931,-12609.32421875,304.1153259277344,0.5515090823173523,0.1306661665439605,0.6075215339660645,286.9432678222656,291.1499938964844,250.3622436523437,249.8779144287109,279.1376037597656,292.4490966796875,286.9439697265625,1.0,0.5796595215797424,0.4294528365135193,0.4294528365135193,1.0,1.0,-2.86015248298645,0.9050889611244202,1.9550634622573853,0.2618011832237243,0.0,0.0,1.0,196.7949066162109,227.0,-7.08528470993042,-22483.962890625,2291.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2611694335937,301.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,23290.28125,23400.0,0.0,0.0,0.756819486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522103309631348,1.5522301197052002,-1.989788142964244e-05,0.0,0.0007680755807086,0.0,0.0,415.8229675292969,0.0,0.0,0.0,0.8475310206413269,4.0,0.0,1.0
543480,292.22711181640625,297.1499938964844,293.1499938964844,0.4734893143177032,-7948.86328125,304.0497436523437,0.8207825422286987,0.4256065487861633,0.3844868838787079,292.1163635253906,297.1499938964844,293.1499938964844,0.5541998147964478,-9460.7578125,304.02105712890625,0.8535083532333374,0.4834654927253723,0.4583869278430938,292.0308532714844,297.1499938964844,293.1499938964844,0.5948569178581238,-7382.97509765625,304.0069885253906,0.8693983554840088,0.5119006633758545,0.3580104410648346,291.9437561035156,297.1499938964844,293.1499938964844,0.7543439269065857,-12005.6875,303.9714660644531,0.928547501564026,0.6177501082420349,0.5833856463432312,292.4638366699219,297.1499938964844,293.1499938964844,0.1102872341871261,-12707.8271484375,304.11590576171875,0.5529208183288574,0.1316939890384674,0.6123124957084656,286.9451599121094,291.1499938964844,250.3601531982422,249.87600708007807,279.1380310058594,292.46221923828125,286.9459228515625,1.0,0.5823903679847717,0.4292508065700531,0.4292508065700531,1.0,1.0,-2.8773488998413086,0.9110660552978516,1.966282844543457,0.2639425694942474,0.0,0.0,1.0,197.93240356445312,230.0,-2.442237615585327,-22629.087890625,2327.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.339599609375,301.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5546875,23400.0,0.0,0.0,0.7623149752616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530855655670166,1.5531054735183716,-1.9920327758882195e-05,0.0,0.0007736528059467,0.0,0.0,416.5268249511719,0.0,0.0,0.0,0.8479677438735962,4.0,0.0,1.0
543540,292.2965393066406,297.1499938964844,293.1499938964844,0.4875164628028869,-8122.9453125,304.05975341796875,0.8245031237602234,0.4348980486392975,0.3930186629295349,292.1829833984375,297.1499938964844,293.1499938964844,0.5738409757614136,-9708.671875,304.03125,0.8587362766265869,0.4961346089839935,0.4705264866352081,292.10125732421875,297.1499938964844,293.1499938964844,0.6170226335525513,-7586.0087890625,304.0176696777344,0.87525475025177,0.5259713530540466,0.367945522069931,292.015380859375,297.1499938964844,293.1499938964844,0.781502366065979,-12319.39453125,303.98565673828125,0.9352065920829772,0.6337770819664001,0.5986528992652893,292.5254211425781,297.1499938964844,293.1499938964844,0.1154305860400199,-13171.185546875,304.1186828613281,0.5596297383308411,0.1365785747766494,0.6350843906402588,286.960205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.52398681640625,286.9613037109375,1.0,0.5954136252403259,0.4283504784107208,0.4283504784107208,1.0,1.0,-2.9598631858825684,0.9397772550582886,2.0200858116149902,0.2742501199245453,0.0,0.0,1.0,203.2539978027344,233.0,15.634916305541992,-23340.72265625,2502.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74224853515625,302.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7734375,24480.0,0.0,0.0,0.7887254357337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551563501358032,1.5551763772964478,-1.997348590521142e-05,0.0,0.0008004560368135,0.0,0.0,418.1951904296875,0.0,0.0,0.0,0.8640010952949524,4.0,0.0,1.0
543600,292.2965393066406,297.1499938964844,293.1499938964844,0.4875164628028869,-8122.9453125,304.05975341796875,0.8245031237602234,0.4348980486392975,0.3930186629295349,292.1829833984375,297.1499938964844,293.1499938964844,0.5738409757614136,-9708.671875,304.03125,0.8587362766265869,0.4961346089839935,0.4705264866352081,292.10125732421875,297.1499938964844,293.1499938964844,0.6170226335525513,-7586.0087890625,304.0176696777344,0.87525475025177,0.5259713530540466,0.367945522069931,292.015380859375,297.1499938964844,293.1499938964844,0.781502366065979,-12319.39453125,303.98565673828125,0.9352065920829772,0.6337770819664001,0.5986528992652893,292.5254211425781,297.1499938964844,293.1499938964844,0.1154305860400199,-13171.185546875,304.1186828613281,0.5596297383308411,0.1365785747766494,0.6350843906402588,286.960205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.52398681640625,286.9613037109375,1.0,0.5954136252403259,0.4283504784107208,0.4283504784107208,1.0,1.0,-2.9598631858825684,0.9397772550582886,2.0200858116149902,0.2742501199245453,0.0,0.0,1.0,203.2539978027344,233.0,15.634916305541992,-23340.72265625,2502.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74224853515625,302.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7734375,24480.0,0.0,0.0,0.7887254357337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551563501358032,1.5551763772964478,-1.997348590521142e-05,0.0,0.0008004560368135,0.0,0.0,418.1951904296875,0.0,0.0,0.0,0.8640010952949524,4.0,0.0,1.0
543660,292.36114501953125,297.1499938964844,293.1499938964844,0.4991343319416046,-8264.4873046875,304.0703430175781,0.8279100060462952,0.4434162974357605,0.4008510410785675,292.2451171875,297.1499938964844,293.1499938964844,0.5908563733100891,-9919.849609375,304.0423583984375,0.8637110590934753,0.5080327987670898,0.4819324016571045,292.1667785644531,297.1499938964844,293.1499938964844,0.6364123821258545,-7760.646484375,304.0293273925781,0.8808291554450989,0.5392460823059082,0.3773213028907776,292.0823974609375,297.1499938964844,293.1499938964844,0.8052294850349426,-12588.7099609375,304.0007019042969,0.9414674043655396,0.6489291787147522,0.6130914092063904,292.5814819335937,297.1499938964844,293.1499938964844,0.1198617666959762,-13563.19140625,304.1217041015625,0.5656067132949829,0.1410299092531204,0.6558796763420105,287.0128479003906,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5802001953125,287.0145568847656,1.0,0.6075108051300049,0.4276307225227356,0.4276307225227356,1.0,1.0,-3.036618232727051,0.9665682911872864,2.070050001144409,0.2839266955852508,0.0,0.0,1.0,208.17697143554688,236.0,51.49928283691406,-24145.947265625,2672.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1143798828125,302.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.171875,24480.0,0.0,0.0,0.8138837814331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.5861464738845823,-2.077690805890597e-05,0.0,0.0008259885944426,0.0,0.0,443.679931640625,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543720,292.36114501953125,297.1499938964844,293.1499938964844,0.4991343319416046,-8264.4873046875,304.0703430175781,0.8279100060462952,0.4434162974357605,0.4008510410785675,292.2451171875,297.1499938964844,293.1499938964844,0.5908563733100891,-9919.849609375,304.0423583984375,0.8637110590934753,0.5080327987670898,0.4819324016571045,292.1667785644531,297.1499938964844,293.1499938964844,0.6364123821258545,-7760.646484375,304.0293273925781,0.8808291554450989,0.5392460823059082,0.3773213028907776,292.0823974609375,297.1499938964844,293.1499938964844,0.8052294850349426,-12588.7099609375,304.0007019042969,0.9414674043655396,0.6489291787147522,0.6130914092063904,292.5814819335937,297.1499938964844,293.1499938964844,0.1198617666959762,-13563.19140625,304.1217041015625,0.5656067132949829,0.1410299092531204,0.6558796763420105,287.0128479003906,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5802001953125,287.0145568847656,1.0,0.6075108051300049,0.4276307225227356,0.4276307225227356,1.0,1.0,-3.036618232727051,0.9665682911872864,2.070050001144409,0.2839266955852508,0.0,0.0,1.0,208.17697143554688,236.0,51.49928283691406,-24145.947265625,2672.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1143798828125,302.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.171875,24480.0,0.0,0.0,0.8138837814331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861256122589111,1.5861464738845823,-2.077690805890597e-05,0.0,0.0008259885944426,0.0,0.0,443.679931640625,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543780,292.4212646484375,297.1499938964844,293.1499938964844,0.510233998298645,-8400.01171875,304.078369140625,0.8309065103530884,0.4512064158916473,0.4080163538455963,292.3031005859375,297.1499938964844,293.1499938964844,0.6074250340461731,-10125.43359375,304.0505676269531,0.8682913184165955,0.5191947221755981,0.4926298558712005,292.22784423828125,297.1499938964844,293.1499938964844,0.6553630232810974,-7931.2041015625,304.0379333496094,0.8859772682189941,0.5517709255218506,0.3861621022224426,292.1450500488281,297.1499938964844,293.1499938964844,0.828424334526062,-12852.4638671875,304.0117492675781,0.9471401572227478,0.6632625460624695,0.6267380118370056,292.6326599121094,297.1499938964844,293.1499938964844,0.1240038648247718,-13927.7470703125,304.1242370605469,0.5707666277885437,0.1450470685958862,0.6747005581855774,287.0459899902344,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.63153076171875,287.0475158691406,1.0,0.6187885999679565,0.4270794987678528,0.4270794987678528,1.0,1.0,-3.107757568359375,0.9915231466293336,2.116234540939331,0.2930199801921844,0.0,0.0,1.0,212.86119079589844,239.0,47.26106262207031,-24800.279296875,2837.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4823913574219,302.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.974609375,24480.0,0.0,0.0,0.8376072645187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900602340698242,1.5900810956954956,-2.088011387968436e-05,0.0,0.0008500649128109,0.0,0.0,446.9899291992188,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543840,292.4212646484375,297.1499938964844,293.1499938964844,0.510233998298645,-8400.01171875,304.078369140625,0.8309065103530884,0.4512064158916473,0.4080163538455963,292.3031005859375,297.1499938964844,293.1499938964844,0.6074250340461731,-10125.43359375,304.0505676269531,0.8682913184165955,0.5191947221755981,0.4926298558712005,292.22784423828125,297.1499938964844,293.1499938964844,0.6553630232810974,-7931.2041015625,304.0379333496094,0.8859772682189941,0.5517709255218506,0.3861621022224426,292.1450500488281,297.1499938964844,293.1499938964844,0.828424334526062,-12852.4638671875,304.0117492675781,0.9471401572227478,0.6632625460624695,0.6267380118370056,292.6326599121094,297.1499938964844,293.1499938964844,0.1240038648247718,-13927.7470703125,304.1242370605469,0.5707666277885437,0.1450470685958862,0.6747005581855774,287.0459899902344,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.63153076171875,287.0475158691406,1.0,0.6187885999679565,0.4270794987678528,0.4270794987678528,1.0,1.0,-3.107757568359375,0.9915231466293336,2.116234540939331,0.2930199801921844,0.0,0.0,1.0,212.86119079589844,239.0,47.26106262207031,-24800.279296875,2837.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4823913574219,302.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.974609375,24480.0,0.0,0.0,0.8376072645187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900602340698242,1.5900810956954956,-2.088011387968436e-05,0.0,0.0008500649128109,0.0,0.0,446.9899291992188,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543900,292.44976806640625,297.1499938964844,293.1499938964844,0.5154021978378296,-8462.8583984375,304.0820007324219,0.8322421908378601,0.4548379182815552,0.4113618433475494,292.3306579589844,297.1499938964844,293.1499938964844,0.615319550037384,-10222.9306640625,304.0542907714844,0.8704159259796143,0.5245086550712585,0.4977254271507263,292.2568054199219,297.1499938964844,293.1499938964844,0.6644381880760193,-8012.484375,304.0417785644531,0.8883745074272156,0.5577618479728699,0.3903923630714416,292.1748962402344,297.1499938964844,293.1499938964844,0.8395406603813171,-12978.3642578125,304.01666259765625,0.949739396572113,0.6701338291168213,0.6332817077636719,292.6565856933594,297.1499938964844,293.1499938964844,0.1259193122386932,-14095.236328125,304.1254272460937,0.5730435848236084,0.1468980461359024,0.6833961009979248,287.0618896484375,291.1499938964844,250.3352966308593,249.8529815673828,279.1444091796875,292.655517578125,287.0633850097656,1.0,0.6241455078125,0.4268598854541778,0.4268598854541778,1.0,1.0,-3.141315698623657,1.003345251083374,2.137970447540283,0.2973607778549194,0.0,0.0,1.0,215.14114379882807,239.0,45.94632339477539,-25113.734375,2918.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6664428710937,302.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.009765625,25560.0,0.0,0.0,0.8489161729812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.0897230569971725e-05,0.0,0.0008615420083515,0.0,0.0,447.5397033691406,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
543960,292.47735595703125,297.1499938964844,293.1499938964844,0.5195162892341614,-8511.5078125,304.0868835449219,0.8334612250328064,0.4582887887954712,0.4145508408546448,292.3573913574219,297.1499938964844,293.1499938964844,0.6220076680183411,-10303.8134765625,304.0595397949219,0.8724185824394226,0.5296396017074585,0.502653956413269,292.28485107421875,297.1499938964844,293.1499938964844,0.672230064868927,-8080.8837890625,304.0473022460937,0.8906420469284058,0.5635650753974915,0.3944967985153198,292.203857421875,297.1499938964844,293.1499938964844,0.8490880131721497,-13084.0380859375,304.0235595703125,0.952170193195343,0.6767984628677368,0.6396394968032837,292.6795349121094,297.1499938964844,293.1499938964844,0.1275368183851242,-14233.984375,304.126953125,0.5751217007637024,0.1486460715532302,0.6916310787200928,287.1003723144531,291.1499938964844,250.33474731445312,249.85243225097656,279.1451721191406,292.6784973144531,287.10272216796875,1.0,0.6293234825134277,0.4266746938228607,0.4266746938228607,1.0,1.0,-3.173557996749878,1.0147396326065063,2.158818244934082,0.3015691041946411,0.0,0.0,1.0,217.39273071289065,242.0,73.28008270263672,-25532.595703125,2997.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8321533203125,303.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.860057532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156873961212113e-05,0.0,0.0008728490793146,0.0,0.0,469.2840270996094,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
544020,292.52984619140625,297.1499938964844,293.1499938964844,0.5281135439872742,-8614.9775390625,304.0935363769531,0.8355340957641602,0.4646837711334228,0.4204620718955993,292.4083557128906,297.1499938964844,293.1499938964844,0.6359155178070068,-10473.92578125,304.06646728515625,0.8760333061218262,0.5393798351287842,0.5120080709457397,292.3382873535156,297.1499938964844,293.1499938964844,0.6884150505065918,-8224.44140625,304.05450439453125,0.8947665095329285,0.5746469497680664,0.4023284316062927,292.2591552734375,297.1499938964844,293.1499938964844,0.8689287304878235,-13306.716796875,304.0325622558594,0.9565145969390868,0.6895499229431152,0.6517918705940247,292.7225341796875,297.1499938964844,293.1499938964844,0.1307475715875625,-14511.119140625,304.1292724609375,0.5786908268928528,0.1518397331237793,0.7067388296127319,287.14288330078125,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.7216186523437,287.1444702148437,1.0,0.6391558051109314,0.4263995885848999,0.4263995885848999,1.0,1.0,-3.2341110706329346,1.0362526178359983,2.1978585720062256,0.3095857203006744,0.0,0.0,1.0,221.8336944580078,245.0,60.98847961425781,-26126.353515625,3151.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1504821777344,303.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,25483.201171875,25560.0,0.0,0.0,0.8815058469772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236416101455688,1.6236634254455566,-2.1771385945612565e-05,0.0,0.0008946164161898,0.0,0.0,475.9132385253906,0.0,0.0,0.0,0.8864686489105225,4.0,0.0,1.0
544080,292.52984619140625,297.1499938964844,293.1499938964844,0.5281135439872742,-8614.9775390625,304.0935363769531,0.8355340957641602,0.4646837711334228,0.4204620718955993,292.4083557128906,297.1499938964844,293.1499938964844,0.6359155178070068,-10473.92578125,304.06646728515625,0.8760333061218262,0.5393798351287842,0.5120080709457397,292.3382873535156,297.1499938964844,293.1499938964844,0.6884150505065918,-8224.44140625,304.05450439453125,0.8947665095329285,0.5746469497680664,0.4023284316062927,292.2591552734375,297.1499938964844,293.1499938964844,0.8689287304878235,-13306.716796875,304.0325622558594,0.9565145969390868,0.6895499229431152,0.6517918705940247,292.7225341796875,297.1499938964844,293.1499938964844,0.1307475715875625,-14511.119140625,304.1292724609375,0.5786908268928528,0.1518397331237793,0.7067388296127319,287.14288330078125,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.7216186523437,287.1444702148437,1.0,0.6391558051109314,0.4263995885848999,0.4263995885848999,1.0,1.0,-3.2341110706329346,1.0362526178359983,2.1978585720062256,0.3095857203006744,0.0,0.0,1.0,221.8336944580078,245.0,60.98847961425781,-26126.353515625,3151.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1504821777344,303.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,25483.201171875,25560.0,0.0,0.0,0.8815058469772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236416101455688,1.6236634254455566,-2.1771385945612565e-05,0.0,0.0008946164161898,0.0,0.0,475.9132385253906,0.0,0.0,0.0,0.8864686489105225,4.0,0.0,1.0
544140,292.57891845703125,297.1499938964844,293.1499938964844,0.5360026955604553,-8709.7431640625,304.09918212890625,0.8371691703796387,0.470433622598648,0.4257964789867401,292.4562072753906,297.1499938964844,293.1499938964844,0.649113118648529,-10634.8271484375,304.0722961425781,0.8791733980178833,0.5484573245048523,0.5207369327545166,292.38824462890625,297.1499938964844,293.1499938964844,0.703901469707489,-8361.3330078125,304.0604858398437,0.8984010815620422,0.5850715041160583,0.4097006618976593,292.3110656738281,297.1499938964844,293.1499938964844,0.8879492878913879,-13519.7197265625,304.0399780273437,0.9602612257003784,0.7015835046768188,0.66326504945755,292.76202392578125,297.1499938964844,293.1499938964844,0.1336248219013214,-14758.2236328125,304.1313781738281,0.581554114818573,0.1546519249677658,0.7201207280158997,287.17706298828125,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7611999511719,287.1784973144531,1.0,0.6483268737792969,0.4262353181838989,0.4262353181838989,1.0,1.0,-3.2897789478302,1.0561814308166504,2.23359751701355,0.3171078860759735,0.0,0.0,1.0,226.1853485107422,248.0,51.30648422241211,-26671.984375,3298.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4680480957031,303.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0625,26640.0,0.0,0.0,0.9016855359077454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.182082062063273e-05,0.0,0.0009150961996056,0.0,0.0,477.53509521484375,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544200,292.57891845703125,297.1499938964844,293.1499938964844,0.5360026955604553,-8709.7431640625,304.09918212890625,0.8371691703796387,0.470433622598648,0.4257964789867401,292.4562072753906,297.1499938964844,293.1499938964844,0.649113118648529,-10634.8271484375,304.0722961425781,0.8791733980178833,0.5484573245048523,0.5207369327545166,292.38824462890625,297.1499938964844,293.1499938964844,0.703901469707489,-8361.3330078125,304.0604858398437,0.8984010815620422,0.5850715041160583,0.4097006618976593,292.3110656738281,297.1499938964844,293.1499938964844,0.8879492878913879,-13519.7197265625,304.0399780273437,0.9602612257003784,0.7015835046768188,0.66326504945755,292.76202392578125,297.1499938964844,293.1499938964844,0.1336248219013214,-14758.2236328125,304.1313781738281,0.581554114818573,0.1546519249677658,0.7201207280158997,287.17706298828125,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7611999511719,287.1784973144531,1.0,0.6483268737792969,0.4262353181838989,0.4262353181838989,1.0,1.0,-3.2897789478302,1.0561814308166504,2.23359751701355,0.3171078860759735,0.0,0.0,1.0,226.1853485107422,248.0,51.30648422241211,-26671.984375,3298.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4680480957031,303.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0625,26640.0,0.0,0.0,0.9016855359077454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.182082062063273e-05,0.0,0.0009150961996056,0.0,0.0,477.53509521484375,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544260,292.6251220703125,297.1499938964844,293.1499938964844,0.5418865084648132,-8778.4091796875,304.106201171875,0.838348925113678,0.475533664226532,0.4305575788021087,292.5014038085937,297.1499938964844,293.1499938964844,0.660044252872467,-10765.5244140625,304.079833984375,0.8818185925483704,0.5568681359291077,0.528847336769104,292.43524169921875,297.1499938964844,293.1499938964844,0.7170156836509705,-8475.1650390625,304.0683288574219,0.9015302658081056,0.5948360562324524,0.416620135307312,292.3601379394531,297.1499938964844,293.1499938964844,0.9040948152542114,-13696.947265625,304.0495300292969,0.9634198546409608,0.712885856628418,0.6740630865097046,292.79840087890625,297.1499938964844,293.1499938964844,0.1358675956726074,-14946.69921875,304.1338195800781,0.5837628245353699,0.1571053862571716,0.7318969964981079,287.2393493652344,291.1499938964844,250.34811401367188,249.8645477294922,279.1488037109375,292.7976379394531,287.2410583496094,1.0,0.6568710803985596,0.4261694252490997,0.4261694252490997,1.0,1.0,-3.3407301902771,1.0745835304260254,2.2661468982696533,0.3241584897041321,0.0,0.0,1.0,230.4810791015625,251.0,69.66779327392578,-27312.20703125,3438.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7426452636719,303.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.9211099147796632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0009348094463348,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6251220703125,297.1499938964844,293.1499938964844,0.5418865084648132,-8778.4091796875,304.106201171875,0.838348925113678,0.475533664226532,0.4305575788021087,292.5014038085937,297.1499938964844,293.1499938964844,0.660044252872467,-10765.5244140625,304.079833984375,0.8818185925483704,0.5568681359291077,0.528847336769104,292.43524169921875,297.1499938964844,293.1499938964844,0.7170156836509705,-8475.1650390625,304.0683288574219,0.9015302658081056,0.5948360562324524,0.416620135307312,292.3601379394531,297.1499938964844,293.1499938964844,0.9040948152542114,-13696.947265625,304.0495300292969,0.9634198546409608,0.712885856628418,0.6740630865097046,292.79840087890625,297.1499938964844,293.1499938964844,0.1358675956726074,-14946.69921875,304.1338195800781,0.5837628245353699,0.1571053862571716,0.7318969964981079,287.2393493652344,291.1499938964844,250.34811401367188,249.8645477294922,279.1488037109375,292.7976379394531,287.2410583496094,1.0,0.6568710803985596,0.4261694252490997,0.4261694252490997,1.0,1.0,-3.3407301902771,1.0745835304260254,2.2661468982696533,0.3241584897041321,0.0,0.0,1.0,230.4810791015625,251.0,69.66779327392578,-27312.20703125,3438.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7426452636719,303.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.9211099147796632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0009348094463348,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.66845703125,297.1499938964844,293.1499938964844,0.5477550625801086,-8848.0224609375,304.1109924316406,0.8391101360321045,0.4800366759300232,0.434775561094284,292.54400634765625,297.1499938964844,293.1499938964844,0.6710649132728577,-10898.4443359375,304.0848388671875,0.884003221988678,0.5646566152572632,0.5363634824752808,292.4793395996094,297.1499938964844,293.1499938964844,0.7303086519241333,-8591.451171875,304.0733642578125,0.9042133092880248,0.6040017008781433,0.423114150762558,292.40631103515625,297.1499938964844,293.1499938964844,0.9204812049865724,-13878.7275390625,304.0556945800781,0.9660631418228148,0.7235264778137207,0.684223473072052,292.8318786621094,297.1499938964844,293.1499938964844,0.1379793584346771,-15125.3720703125,304.1356811523437,0.5853806734085083,0.159220278263092,0.7421443462371826,287.2756652832031,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8311767578125,287.27703857421875,1.0,0.6648120880126953,0.4261898100376129,0.4261898100376129,1.0,1.0,-3.3871994018554688,1.0915364027023315,2.2956631183624268,0.3307569324970245,0.0,0.0,1.0,234.71270751953125,254.0,55.39439392089844,-27791.75,3571.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0130310058594,304.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.568359375,26640.0,0.0,0.0,0.939493715763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728563635610044e-05,0.0,0.0009534666896797,0.0,0.0,507.6412048339844,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
544440,292.66845703125,297.1499938964844,293.1499938964844,0.5477550625801086,-8848.0224609375,304.1109924316406,0.8391101360321045,0.4800366759300232,0.434775561094284,292.54400634765625,297.1499938964844,293.1499938964844,0.6710649132728577,-10898.4443359375,304.0848388671875,0.884003221988678,0.5646566152572632,0.5363634824752808,292.4793395996094,297.1499938964844,293.1499938964844,0.7303086519241333,-8591.451171875,304.0733642578125,0.9042133092880248,0.6040017008781433,0.423114150762558,292.40631103515625,297.1499938964844,293.1499938964844,0.9204812049865724,-13878.7275390625,304.0556945800781,0.9660631418228148,0.7235264778137207,0.684223473072052,292.8318786621094,297.1499938964844,293.1499938964844,0.1379793584346771,-15125.3720703125,304.1356811523437,0.5853806734085083,0.159220278263092,0.7421443462371826,287.2756652832031,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8311767578125,287.27703857421875,1.0,0.6648120880126953,0.4261898100376129,0.4261898100376129,1.0,1.0,-3.3871994018554688,1.0915364027023315,2.2956631183624268,0.3307569324970245,0.0,0.0,1.0,234.71270751953125,254.0,55.39439392089844,-27791.75,3571.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0130310058594,304.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.568359375,26640.0,0.0,0.0,0.939493715763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728563635610044e-05,0.0,0.0009534666896797,0.0,0.0,507.6412048339844,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
544500,292.68914794921875,297.1499938964844,293.1499938964844,0.5504170656204224,-8879.4755859375,304.1132507324219,0.8393468856811523,0.4820717573165893,0.4366919696331024,292.5644226074219,297.1499938964844,293.1499938964844,0.6762892603874207,-10961.2412109375,304.0871887207031,0.8849368691444397,0.5683251619338989,0.5399100184440613,292.5003356933594,297.1499938964844,293.1499938964844,0.7366820573806763,-8647.025390625,304.0757141113281,0.9054228067398072,0.6083683371543884,0.4262114465236664,292.42840576171875,297.1499938964844,293.1499938964844,0.9283549785614014,-13965.8251953125,304.0585021972656,0.9672155380249025,0.7286084294319153,0.6890807151794434,292.8475952148437,297.1499938964844,293.1499938964844,0.1389212608337402,-15204.7490234375,304.1365661621094,0.5859912633895874,0.1601592600345611,0.7467325329780579,287.2923278808594,291.1499938964844,250.3654327392578,249.8804168701172,279.150146484375,292.8469543457031,287.2936706542969,1.0,0.6685675978660583,0.4262286722660064,0.4262286722660064,1.0,1.0,-3.4088568687438965,1.0995032787322998,2.3093535900115967,0.3338983952999115,0.0,0.0,1.0,236.8025360107422,254.0,51.30131912231445,-28020.18359375,3635.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1496887207031,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.9482628703117372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595499515533447,-2.274440157634672e-05,0.0,0.0009623662917874,0.0,0.0,508.171875,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
544560,292.70928955078125,297.1499938964844,293.1499938964844,0.5520168542861938,-8896.8427734375,304.11700439453125,0.8394850492477417,0.4839556217193603,0.4384800493717193,292.5843200683594,297.1499938964844,293.1499938964844,0.6802560091018677,-11007.138671875,304.09136962890625,0.8857617974281311,0.5718361735343933,0.5433157086372375,292.5207824707031,297.1499938964844,293.1499938964844,0.7417201995849609,-8689.5400390625,304.0800476074219,0.9065366983413696,0.6125815510749817,0.4292086660861969,292.449951171875,297.1499938964844,293.1499938964844,0.934607207775116,-14032.4208984375,304.06378173828125,0.9682546257972716,0.733518123626709,0.6937875747680664,292.8627014160156,297.1499938964844,293.1499938964844,0.1395673304796219,-15256.51953125,304.1378479003906,0.5864757895469666,0.1610223799943924,0.750984251499176,287.3316955566406,291.1499938964844,250.37277221679688,249.8871459960937,279.1505432128906,292.8620910644531,287.333740234375,1.0,0.6721848249435425,0.4262856543064117,0.4262856543064117,1.0,1.0,-3.429485321044922,1.1071381568908691,2.3223471641540527,0.3369390368461609,0.0,0.0,1.0,238.88026428222656,257.0,76.5773696899414,-28361.3125,3697.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2680969238281,304.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.95695823431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0009711909224279,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
544620,292.747802734375,297.1499938964844,293.1499938964844,0.555911123752594,-8942.0126953125,304.1214904785156,0.8394646644592285,0.4873085021972656,0.4416715502738952,292.6225280761719,297.1499938964844,293.1499938964844,0.6890899538993835,-11112.314453125,304.0961608886719,0.8870822787284851,0.5784175992012024,0.5497004389762878,292.55987548828125,297.1499938964844,293.1499938964844,0.7528355121612549,-8785.658203125,304.08477783203125,0.9084587097167968,0.6205938458442688,0.4349017441272735,292.49127197265625,297.1499938964844,293.1499938964844,0.9483776092529296,-14183.4453125,304.06951904296875,0.9699982404708862,0.7428721785545349,0.7027420997619629,292.8911437988281,297.1499938964844,293.1499938964844,0.1409726291894912,-15373.0517578125,304.1395263671875,0.5870779752731323,0.1625291407108307,0.7585009932518005,287.3732604980469,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8905944824219,287.3746643066406,1.0,0.6790086030960083,0.4264509081840515,0.4264509081840515,1.0,1.0,-3.4676661491394043,1.121416091918945,2.346250057220459,0.3427115678787231,0.0,0.0,1.0,243.00369262695312,260.0,61.42192840576172,-28791.3671875,3814.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4974365234375,304.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.78515625,27720.0,0.0,0.0,0.9737335443496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.6912479400634766,-2.3621536456630565e-05,0.0,0.0009882157901301,0.0,0.0,537.8501586914062,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
544680,292.747802734375,297.1499938964844,293.1499938964844,0.555911123752594,-8942.0126953125,304.1214904785156,0.8394646644592285,0.4873085021972656,0.4416715502738952,292.6225280761719,297.1499938964844,293.1499938964844,0.6890899538993835,-11112.314453125,304.0961608886719,0.8870822787284851,0.5784175992012024,0.5497004389762878,292.55987548828125,297.1499938964844,293.1499938964844,0.7528355121612549,-8785.658203125,304.08477783203125,0.9084587097167968,0.6205938458442688,0.4349017441272735,292.49127197265625,297.1499938964844,293.1499938964844,0.9483776092529296,-14183.4453125,304.06951904296875,0.9699982404708862,0.7428721785545349,0.7027420997619629,292.8911437988281,297.1499938964844,293.1499938964844,0.1409726291894912,-15373.0517578125,304.1395263671875,0.5870779752731323,0.1625291407108307,0.7585009932518005,287.3732604980469,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8905944824219,287.3746643066406,1.0,0.6790086030960083,0.4264509081840515,0.4264509081840515,1.0,1.0,-3.4676661491394043,1.121416091918945,2.346250057220459,0.3427115678787231,0.0,0.0,1.0,243.00369262695312,260.0,61.42192840576172,-28791.3671875,3814.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4974365234375,304.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.78515625,27720.0,0.0,0.0,0.9737335443496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.6912479400634766,-2.3621536456630565e-05,0.0,0.0009882157901301,0.0,0.0,537.8501586914062,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
544740,292.7840576171875,297.1499938964844,293.1499938964844,0.5592824220657349,-8981.021484375,304.1253662109375,0.839118242263794,0.4901417791843414,0.4443987011909485,292.6586608886719,297.1499938964844,293.1499938964844,0.6973711848258972,-11210.7666015625,304.10028076171875,0.8880376219749451,0.5844452977180481,0.5555641651153564,292.5965881347656,297.1499938964844,293.1499938964844,0.763467013835907,-8877.4853515625,304.0888061523437,0.9100391864776612,0.6280941963195801,0.4402385950088501,292.5302124023437,297.1499938964844,293.1499938964844,0.9615832567214966,-14328.212890625,304.0743103027344,0.971392035484314,0.7516566514968872,0.7111601829528809,292.9173583984375,297.1499938964844,293.1499938964844,0.1421514451503753,-15470.501953125,304.1410522460937,0.5872594714164734,0.1637656241655349,0.7647927403450012,287.407470703125,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9168395996094,287.4087829589844,1.0,0.685316801071167,0.426676481962204,0.426676481962204,1.0,1.0,-3.502116203308105,1.1344932317733765,2.3676228523254395,0.3481133580207824,0.0,0.0,1.0,247.05593872070312,263.0,51.65854644775391,-29183.791015625,3925.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7340087890625,304.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.9895009994506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.692906618118286,-2.366789340157993e-05,0.0,0.0010042177746072,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.939172625541687,4.0,0.0,1.0
544800,292.7840576171875,297.1499938964844,293.1499938964844,0.5592824220657349,-8981.021484375,304.1253662109375,0.839118242263794,0.4901417791843414,0.4443987011909485,292.6586608886719,297.1499938964844,293.1499938964844,0.6973711848258972,-11210.7666015625,304.10028076171875,0.8880376219749451,0.5844452977180481,0.5555641651153564,292.5965881347656,297.1499938964844,293.1499938964844,0.763467013835907,-8877.4853515625,304.0888061523437,0.9100391864776612,0.6280941963195801,0.4402385950088501,292.5302124023437,297.1499938964844,293.1499938964844,0.9615832567214966,-14328.212890625,304.0743103027344,0.971392035484314,0.7516566514968872,0.7111601829528809,292.9173583984375,297.1499938964844,293.1499938964844,0.1421514451503753,-15470.501953125,304.1410522460937,0.5872594714164734,0.1637656241655349,0.7647927403450012,287.407470703125,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9168395996094,287.4087829589844,1.0,0.685316801071167,0.426676481962204,0.426676481962204,1.0,1.0,-3.502116203308105,1.1344932317733765,2.3676228523254395,0.3481133580207824,0.0,0.0,1.0,247.05593872070312,263.0,51.65854644775391,-29183.791015625,3925.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7340087890625,304.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.9895009994506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.692906618118286,-2.366789340157993e-05,0.0,0.0010042177746072,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.939172625541687,4.0,0.0,1.0
544860,292.8183898925781,297.1499938964844,293.1499938964844,0.560807466506958,-8996.2861328125,304.1308898925781,0.8384349346160889,0.4924476444721222,0.4466632902622223,292.6930847167969,297.1499938964844,293.1499938964844,0.7034671902656555,-11280.806640625,304.1065368652344,0.8886159062385559,0.5899101495742798,0.5609092712402344,292.6313171386719,297.1499938964844,293.1499938964844,0.7718366980552673,-8947.8916015625,304.0950622558594,0.9112470149993896,0.6350682377815247,0.445218026638031,292.5672607421875,297.1499938964844,293.1499938964844,0.972045600414276,-14439.5302734375,304.0818786621094,0.9724302291870116,0.7598453164100647,0.7190341353416443,292.9415588378906,297.1499938964844,293.1499938964844,0.1427913457155227,-15519.25390625,304.1429443359375,0.5870472192764282,0.1647523790597915,0.7699705958366394,287.46954345703125,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.9410705566406,287.470947265625,1.0,0.6911380290985107,0.4269583225250244,0.4269583225250244,1.0,1.0,-3.532963275909424,1.1464132070541382,2.386550188064575,0.3531635999679565,0.0,0.0,1.0,251.0640869140625,266.0,68.70625305175781,-29674.52734375,4028.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9267578125,304.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.001014872919768,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
544920,292.8183898925781,297.1499938964844,293.1499938964844,0.560807466506958,-8996.2861328125,304.1308898925781,0.8384349346160889,0.4924476444721222,0.4466632902622223,292.6930847167969,297.1499938964844,293.1499938964844,0.7034671902656555,-11280.806640625,304.1065368652344,0.8886159062385559,0.5899101495742798,0.5609092712402344,292.6313171386719,297.1499938964844,293.1499938964844,0.7718366980552673,-8947.8916015625,304.0950622558594,0.9112470149993896,0.6350682377815247,0.445218026638031,292.5672607421875,297.1499938964844,293.1499938964844,0.972045600414276,-14439.5302734375,304.0818786621094,0.9724302291870116,0.7598453164100647,0.7190341353416443,292.9415588378906,297.1499938964844,293.1499938964844,0.1427913457155227,-15519.25390625,304.1429443359375,0.5870472192764282,0.1647523790597915,0.7699705958366394,287.46954345703125,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.9410705566406,287.470947265625,1.0,0.6911380290985107,0.4269583225250244,0.4269583225250244,1.0,1.0,-3.532963275909424,1.1464132070541382,2.386550188064575,0.3531635999679565,0.0,0.0,1.0,251.0640869140625,266.0,68.70625305175781,-29674.52734375,4028.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9267578125,304.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.001014872919768,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
544980,292.8507385253906,297.1499938964844,293.1499938964844,0.5632236003875732,-9024.5068359375,304.1331787109375,0.837463915348053,0.4942873418331146,0.4484981596469879,292.7257080078125,297.1499938964844,293.1499938964844,0.7107176184654236,-11367.4638671875,304.1088562011719,0.8888675570487976,0.5948680639266968,0.5657643675804138,292.6639404296875,297.1499938964844,293.1499938964844,0.7815858721733093,-9032.4970703125,304.0970458984375,0.9121353030204772,0.6415939927101135,0.4498719274997711,292.6021423339844,297.1499938964844,293.1499938964844,0.9841908812522888,-14573.58203125,304.0842590332031,0.9731765985488892,0.7675302028656006,0.7264105081558228,292.9638671875,297.1499938964844,293.1499938964844,0.1435993611812591,-15586.2626953125,304.1439208984375,0.5864886045455933,0.1655091047286987,0.7741027474403381,287.488525390625,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9634094238281,287.4887390136719,1.0,0.6964956521987915,0.4272908866405487,0.4272908866405487,1.0,1.0,-3.5604567527771,1.1572588682174685,2.403197765350342,0.3578813672065735,0.0,0.0,1.0,255.0077667236328,269.0,34.51568603515625,-29910.5,4123.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0237121582031,304.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.46484375,28800.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250689268112185,1.7250934839248655,-2.457641858200077e-05,0.0,0.001014872919768,0.0,0.0,570.7910766601562,0.0,0.0,0.0,0.9417660236358644,4.0,0.0,1.0
545040,292.8507385253906,297.1499938964844,293.1499938964844,0.5632236003875732,-9024.5068359375,304.1331787109375,0.837463915348053,0.4942873418331146,0.4484981596469879,292.7257080078125,297.1499938964844,293.1499938964844,0.7107176184654236,-11367.4638671875,304.1088562011719,0.8888675570487976,0.5948680639266968,0.5657643675804138,292.6639404296875,297.1499938964844,293.1499938964844,0.7815858721733093,-9032.4970703125,304.0970458984375,0.9121353030204772,0.6415939927101135,0.4498719274997711,292.6021423339844,297.1499938964844,293.1499938964844,0.9841908812522888,-14573.58203125,304.0842590332031,0.9731765985488892,0.7675302028656006,0.7264105081558228,292.9638671875,297.1499938964844,293.1499938964844,0.1435993611812591,-15586.2626953125,304.1439208984375,0.5864886045455933,0.1655091047286987,0.7741027474403381,287.488525390625,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9634094238281,287.4887390136719,1.0,0.6964956521987915,0.4272908866405487,0.4272908866405487,1.0,1.0,-3.5604567527771,1.1572588682174685,2.403197765350342,0.3578813672065735,0.0,0.0,1.0,255.0077667236328,269.0,34.51568603515625,-29910.5,4123.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0237121582031,304.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.46484375,28800.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250689268112185,1.7250934839248655,-2.457641858200077e-05,0.0,0.001014872919768,0.0,0.0,570.7910766601562,0.0,0.0,0.0,0.9417660236358644,4.0,0.0,1.0
545100,292.8661804199219,297.1499938964844,293.1499938964844,0.5645934343338013,-9040.935546875,304.1337280273437,0.836889386177063,0.4950422644615173,0.4492682814598083,292.7413635253906,297.1499938964844,293.1499938964844,0.7145748138427734,-11413.97265625,304.1093444824219,0.8888920545578003,0.5971688032150269,0.5680239796638489,292.679443359375,297.1499938964844,293.1499938964844,0.7867704033851624,-9077.796875,304.0972595214844,0.9124830961227416,0.6447028517723083,0.4520914554595947,292.6187744140625,297.1499938964844,293.1499938964844,0.9906556010246276,-14645.5341796875,304.0844421386719,0.973465621471405,0.7712024450302124,0.7299377918243408,292.9743347167969,297.1499938964844,293.1499938964844,0.144021064043045,-15622.1181640625,304.1442565917969,0.5860996842384338,0.1658100336790084,0.7758141756057739,287.4875793457031,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9739074707031,287.4874267578125,1.0,0.6990139484405518,0.4274740815162658,0.4274740815162658,1.0,1.0,-3.57307505607605,1.1623210906982422,2.410753965377808,0.3601301908493042,0.0,0.0,1.0,256.94921875,269.0,16.879104614257812,-29986.251953125,4168.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.041259765625,304.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.763671875,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255874872207642,1.7256120443344116,-2.459119787090458e-05,0.0,0.001014872919768,0.0,0.0,571.3060302734375,0.0,0.0,0.0,0.9570233821868896,4.0,0.0,1.0
