time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8812561035156,297.1499938964844,293.1499938964844,0.5651435852050781,-9046.4462890625,304.1356811523437,0.8362520337104797,0.4956799149513244,0.4499401152133941,292.75665283203125,297.1499938964844,293.1499938964844,0.7174397706985474,-11447.1455078125,304.11151123046875,0.8888453841209412,0.5993431210517883,0.5701721906661987,292.6945495605469,297.1499938964844,293.1499938964844,0.7909121513366699,-9112.8798828125,304.09930419921875,0.9127609729766846,0.6476966142654419,0.4542385339736938,292.635009765625,297.1499938964844,293.1499938964844,0.9958654642105104,-14701.4931640625,304.0868835449219,0.973694384098053,0.7747449278831482,0.7333560585975647,292.984375,297.1499938964844,293.1499938964844,0.1442187279462814,-15637.2001953125,304.1449279785156,0.5856406092643738,0.1660621911287307,0.7773093581199646,287.504150390625,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9839782714844,287.5042724609375,1.0,0.7014307975769043,0.4276682138442993,0.4276682138442993,1.0,1.0,-3.584963083267212,1.1671502590179443,2.417812824249268,0.3623104095458984,0.0,0.0,1.0,258.8768005371094,272.0,27.89250373840332,-30160.134765625,4211.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0259094238281,304.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.03125,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749558925628662,1.7495841979980469,-2.5279172405134887e-05,0.0,0.001014872919768,0.0,0.0,595.4478149414062,0.0,0.0,0.0,0.9555147886276244,4.0,0.0,1.0
545220,292.91021728515625,297.1499938964844,293.1499938964844,0.5676197409629822,-9076.3447265625,304.13629150390625,0.8348085880279541,0.4966109991073608,0.4509724974632263,292.7860412597656,297.1499938964844,293.1499938964844,0.7249671220779419,-11537.9736328125,304.1117553710937,0.8885704278945923,0.6033478379249573,0.5741293430328369,292.7232666015625,297.1499938964844,293.1499938964844,0.8012793660163879,-9203.4521484375,304.098876953125,0.913147270679474,0.6534091234207153,0.4583189189434051,292.6637268066406,297.1499938964844,293.1499938964844,1.0,-14804.38671875,304.0252990722656,0.974078357219696,0.7819476127624512,0.7400388717651367,293.00323486328125,297.1499938964844,293.1499938964844,0.1449491828680038,-15700.35546875,304.1454162597656,0.584541916847229,0.1664322614669799,0.7796702980995178,287.48846435546875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,293.0028686523437,287.48760986328125,1.0,0.7059771418571472,0.4280857145786285,0.4280857145786285,1.0,1.0,-3.606756210327149,1.176179051399231,2.430577039718628,0.3664653301239013,0.0,0.0,1.0,262.6619567871094,275.0,-10.428996086120604,-30226.0703125,4292.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9591369628906,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.267578125,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561757564544678,1.7562012672424316,-2.5470746550126933e-05,0.0,0.001014872919768,0.0,0.0,602.2294311523438,0.0,0.0,0.0,0.9587945342063904,4.0,0.0,1.0
545280,292.91021728515625,297.1499938964844,293.1499938964844,0.5676197409629822,-9076.3447265625,304.13629150390625,0.8348085880279541,0.4966109991073608,0.4509724974632263,292.7860412597656,297.1499938964844,293.1499938964844,0.7249671220779419,-11537.9736328125,304.1117553710937,0.8885704278945923,0.6033478379249573,0.5741293430328369,292.7232666015625,297.1499938964844,293.1499938964844,0.8012793660163879,-9203.4521484375,304.098876953125,0.913147270679474,0.6534091234207153,0.4583189189434051,292.6637268066406,297.1499938964844,293.1499938964844,1.0,-14804.38671875,304.0252990722656,0.974078357219696,0.7819476127624512,0.7400388717651367,293.00323486328125,297.1499938964844,293.1499938964844,0.1449491828680038,-15700.35546875,304.1454162597656,0.584541916847229,0.1664322614669799,0.7796702980995178,287.48846435546875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,293.0028686523437,287.48760986328125,1.0,0.7059771418571472,0.4280857145786285,0.4280857145786285,1.0,1.0,-3.606756210327149,1.176179051399231,2.430577039718628,0.3664653301239013,0.0,0.0,1.0,262.6619567871094,275.0,-10.428996086120604,-30226.0703125,4292.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9591369628906,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.267578125,29880.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561757564544678,1.7562012672424316,-2.5470746550126933e-05,0.0,0.001014872919768,0.0,0.0,602.2294311523438,0.0,0.0,0.0,0.9587945342063904,4.0,0.0,1.0
545340,292.93780517578125,297.1499938964844,293.1499938964844,0.5701714158058167,-9107.267578125,304.1366271972656,0.8332785367965698,0.4970946609973907,0.4515956342220306,292.81396484375,297.1499938964844,293.1499938964844,0.732778787612915,-11632.13671875,304.1114807128906,0.888228714466095,0.6069077849388123,0.5776652097702026,292.7500915527344,297.1499938964844,293.1499938964844,0.812185525894165,-9298.59375,304.0977478027344,0.9135209918022156,0.6587783694267273,0.4621604979038238,292.685791015625,297.1499938964844,293.1499938964844,1.0,-14901.884765625,303.9494323730469,0.9748658537864684,0.7897881865501404,0.747358500957489,293.0203552246094,297.1499938964844,293.1499938964844,0.1456982046365738,-15766.388671875,304.14569091796875,0.583373486995697,0.1666763424873352,0.7813721895217896,287.455322265625,291.1499938964844,250.55691528320312,250.05665588378903,279.1542358398437,293.02001953125,287.4541320800781,1.0,0.7102490067481995,0.4285254776477813,0.4285254776477813,1.0,1.0,-3.6272363662719727,1.184800386428833,2.44243597984314,0.3704967796802521,0.0,0.0,1.0,266.2330017089844,278.0,-36.55115509033203,-30243.001953125,4369.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87890625,304.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7265625,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576907873153689,1.7577162981033323,-2.551471152401064e-05,0.0,0.001014872919768,0.0,0.0,603.7893676757812,0.0,0.0,0.0,0.9745455980300904,4.0,0.0,1.0
545400,292.93780517578125,297.1499938964844,293.1499938964844,0.5701714158058167,-9107.267578125,304.1366271972656,0.8332785367965698,0.4970946609973907,0.4515956342220306,292.81396484375,297.1499938964844,293.1499938964844,0.732778787612915,-11632.13671875,304.1114807128906,0.888228714466095,0.6069077849388123,0.5776652097702026,292.7500915527344,297.1499938964844,293.1499938964844,0.812185525894165,-9298.59375,304.0977478027344,0.9135209918022156,0.6587783694267273,0.4621604979038238,292.685791015625,297.1499938964844,293.1499938964844,1.0,-14901.884765625,303.9494323730469,0.9748658537864684,0.7897881865501404,0.747358500957489,293.0203552246094,297.1499938964844,293.1499938964844,0.1456982046365738,-15766.388671875,304.14569091796875,0.583373486995697,0.1666763424873352,0.7813721895217896,287.455322265625,291.1499938964844,250.55691528320312,250.05665588378903,279.1542358398437,293.02001953125,287.4541320800781,1.0,0.7102490067481995,0.4285254776477813,0.4285254776477813,1.0,1.0,-3.6272363662719727,1.184800386428833,2.44243597984314,0.3704967796802521,0.0,0.0,1.0,266.2330017089844,278.0,-36.55115509033203,-30243.001953125,4369.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87890625,304.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7265625,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576907873153689,1.7577162981033323,-2.551471152401064e-05,0.0,0.001014872919768,0.0,0.0,603.7893676757812,0.0,0.0,0.0,0.9745455980300904,4.0,0.0,1.0
545460,292.9639587402344,297.1499938964844,293.1499938964844,0.5713924169540405,-9120.6572265625,304.138916015625,0.8315473794937134,0.4971686601638794,0.4518453478813171,292.84063720703125,297.1499938964844,293.1499938964844,0.7390376329421997,-11705.431640625,304.1137390136719,0.8876608610153198,0.6100085377693176,0.5807734131813049,292.77557373046875,297.1499938964844,293.1499938964844,0.8215795159339905,-9378.69140625,304.0993347167969,0.9136824011802672,0.6637452244758606,0.4657331705093384,292.7049865722656,297.1499938964844,293.1499938964844,1.0,-14990.404296875,303.8705139160156,0.9756830334663392,0.7976494431495667,0.7548143863677979,293.035888671875,297.1499938964844,293.1499938964844,0.1461327672004699,-15803.7265625,304.1463623046875,0.582064151763916,0.1668083667755127,0.7825818657875061,287.4423522949219,291.1499938964844,250.5955047607422,250.0922088623047,279.1545104980469,293.0355834960937,287.44122314453125,1.0,0.7142718434333801,0.4289915561676025,0.4289915561676025,1.0,1.0,-3.6460020542144775,1.1928796768188477,2.45312237739563,0.3743772506713867,0.0,0.0,1.0,269.7552490234375,281.0,-30.671749114990234,-30357.060546875,4443.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7554626464844,304.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333562345826067e-05,0.0,0.001014872919768,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
545520,292.9639587402344,297.1499938964844,293.1499938964844,0.5713924169540405,-9120.6572265625,304.138916015625,0.8315473794937134,0.4971686601638794,0.4518453478813171,292.84063720703125,297.1499938964844,293.1499938964844,0.7390376329421997,-11705.431640625,304.1137390136719,0.8876608610153198,0.6100085377693176,0.5807734131813049,292.77557373046875,297.1499938964844,293.1499938964844,0.8215795159339905,-9378.69140625,304.0993347167969,0.9136824011802672,0.6637452244758606,0.4657331705093384,292.7049865722656,297.1499938964844,293.1499938964844,1.0,-14990.404296875,303.8705139160156,0.9756830334663392,0.7976494431495667,0.7548143863677979,293.035888671875,297.1499938964844,293.1499938964844,0.1461327672004699,-15803.7265625,304.1463623046875,0.582064151763916,0.1668083667755127,0.7825818657875061,287.4423522949219,291.1499938964844,250.5955047607422,250.0922088623047,279.1545104980469,293.0355834960937,287.44122314453125,1.0,0.7142718434333801,0.4289915561676025,0.4289915561676025,1.0,1.0,-3.6460020542144775,1.1928796768188477,2.45312237739563,0.3743772506713867,0.0,0.0,1.0,269.7552490234375,281.0,-30.671749114990234,-30357.060546875,4443.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7554626464844,304.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333562345826067e-05,0.0,0.001014872919768,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
545580,292.98846435546875,297.1499938964844,293.1499938964844,0.5731723308563232,-9141.818359375,304.1396484375,0.8296278715133667,0.4969053864479065,0.4517832994461059,292.8659973144531,297.1499938964844,293.1499938964844,0.7460596561431885,-11788.8955078125,304.1141357421875,0.8868618607521057,0.6127017736434937,0.5834901928901672,292.7995910644531,297.1499938964844,293.1499938964844,0.8319757580757141,-9468.146484375,304.0989074707031,0.9136149287223816,0.6683573722839355,0.4690524935722351,292.721923828125,297.1499938964844,293.1499938964844,1.0,-15091.099609375,303.7799377441406,0.9764256477355956,0.8054853677749634,0.7622177600860596,293.050048828125,297.1499938964844,293.1499938964844,0.1467184871435165,-15856.2646484375,304.1466064453125,0.5805873274803162,0.1668248325586319,0.7832823395729065,287.40216064453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1548156738281,293.0498046875,287.4008178710937,1.0,0.7180474400520325,0.4294870495796203,0.4294870495796203,1.0,1.0,-3.662941455841065,1.2003881931304932,2.462553262710572,0.3780887424945831,0.0,0.0,1.0,273.25592041015625,284.0,-49.02115631103516,-30326.44921875,4511.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6368103027344,304.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.314453125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788744568824768,1.7887710332870483,-2.6424233510624617e-05,0.0,0.001014872919768,0.0,0.0,636.3605346679688,0.0,0.0,0.0,0.976518988609314,4.0,0.0,1.0
545640,292.98846435546875,297.1499938964844,293.1499938964844,0.5731723308563232,-9141.818359375,304.1396484375,0.8296278715133667,0.4969053864479065,0.4517832994461059,292.8659973144531,297.1499938964844,293.1499938964844,0.7460596561431885,-11788.8955078125,304.1141357421875,0.8868618607521057,0.6127017736434937,0.5834901928901672,292.7995910644531,297.1499938964844,293.1499938964844,0.8319757580757141,-9468.146484375,304.0989074707031,0.9136149287223816,0.6683573722839355,0.4690524935722351,292.721923828125,297.1499938964844,293.1499938964844,1.0,-15091.099609375,303.7799377441406,0.9764256477355956,0.8054853677749634,0.7622177600860596,293.050048828125,297.1499938964844,293.1499938964844,0.1467184871435165,-15856.2646484375,304.1466064453125,0.5805873274803162,0.1668248325586319,0.7832823395729065,287.40216064453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1548156738281,293.0498046875,287.4008178710937,1.0,0.7180474400520325,0.4294870495796203,0.4294870495796203,1.0,1.0,-3.662941455841065,1.2003881931304932,2.462553262710572,0.3780887424945831,0.0,0.0,1.0,273.25592041015625,284.0,-49.02115631103516,-30326.44921875,4511.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6368103027344,304.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.314453125,30960.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788744568824768,1.7887710332870483,-2.6424233510624617e-05,0.0,0.001014872919768,0.0,0.0,636.3605346679688,0.0,0.0,0.0,0.976518988609314,4.0,0.0,1.0
545700,293.0002136230469,297.1499938964844,293.1499938964844,0.5739397406578064,-9150.80859375,304.14013671875,0.8286033272743225,0.496647298336029,0.4516416788101196,292.87823486328125,297.1499938964844,293.1499938964844,0.7494390606880188,-11828.771484375,304.114501953125,0.886382520198822,0.6138960123062134,0.5847078561782837,292.8111267089844,297.1499938964844,293.1499938964844,0.8370935916900635,-9511.888671875,304.0989074707031,0.9135027527809144,0.6705300211906433,0.4706214666366577,292.7297058105469,297.1499938964844,293.1499938964844,1.0,-15141.6640625,303.7344055175781,0.9767754673957824,0.8093799352645874,0.7659081816673279,293.0566711425781,297.1499938964844,293.1499938964844,0.1469800621271133,-15879.90234375,304.146728515625,0.5797905325889587,0.1667921841144561,0.7834502458572388,287.3809509277344,291.1499938964844,250.6590881347656,250.1507873535156,279.15496826171875,293.056396484375,287.3796081542969,1.0,0.7198470234870911,0.4297459423542022,0.4297459423542022,1.0,1.0,-3.670766830444336,1.203943371772766,2.4668233394622803,0.3798892199993133,0.0,0.0,1.0,274.9972839355469,284.0,-53.45415496826172,-30308.4921875,4544.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5837707519531,304.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.33984375,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207935333252,1.7892343997955322,-2.6437925043865107e-05,0.0,0.001014872919768,0.0,0.0,636.855224609375,0.0,0.0,0.0,0.9917485117912292,4.0,0.0,1.0
545760,293.0116577148437,297.1499938964844,293.1499938964844,0.5737773776054382,-9147.4697265625,304.1422119140625,0.8275242447853088,0.4962942600250244,0.4514231979846954,292.8902587890625,297.1499938964844,293.1499938964844,0.7516485452651978,-11853.1083984375,304.116943359375,0.8858377933502197,0.614978015422821,0.5858290195465088,292.82244873046875,297.1499938964844,293.1499938964844,0.8409624695777893,-9543.548828125,304.10113525390625,0.9133239984512328,0.6725995540618896,0.4721269607543945,292.7375183105469,297.1499938964844,293.1499938964844,1.0,-15181.0869140625,303.6993408203125,0.9770851135253906,0.8131703734397888,0.7695523500442505,293.06298828125,297.1499938964844,293.1499938964844,0.1470042616128921,-15881.4296875,304.14727783203125,0.5789483785629272,0.1667319685220718,0.78350430727005,287.3807983398437,291.1499938964844,250.68179321289065,250.1717224121093,279.1551208496094,293.062744140625,287.3799743652344,1.0,0.7215868830680847,0.4300133287906647,0.4300133287906647,1.0,1.0,-3.678115129470825,1.2073510885238647,2.470763921737671,0.3816525638103485,0.0,0.0,1.0,276.7447204589844,287.0,-30.99811744689941,-30400.70703125,4575.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5166931152344,304.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.916015625,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.8126022815704343,-2.713299727474805e-05,0.0,0.001014872919768,0.0,0.0,662.1348876953125,0.0,0.0,0.0,0.9898917078971864,4.0,0.0,1.0
545820,293.03369140625,297.1499938964844,293.1499938964844,0.5743668079376221,-9153.544921875,304.143798828125,0.8251838684082031,0.4953319132328033,0.4507472217082977,292.91357421875,297.1499938964844,293.1499938964844,0.7572563886642456,-11918.18359375,304.1185913085937,0.8845328688621521,0.6168302297592163,0.5877687335014343,292.84423828125,297.1499938964844,293.1499938964844,0.8501314520835876,-9620.9228515625,304.10211181640625,0.912748157978058,0.6764740943908691,0.4749413430690765,292.7525939941406,297.1499938964844,293.1499938964844,1.0,-15274.0263671875,303.6158142089844,0.9775280356407166,0.8205629587173462,0.7765887975692749,293.0748596191406,297.1499938964844,293.1499938964844,0.1473083645105362,-15909.404296875,304.1476745605469,0.5771090388298035,0.1665256023406982,0.7832455635070801,287.3462829589844,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0746459960937,287.3450622558594,1.0,0.7248699069023132,0.4305759966373443,0.4305759966373443,1.0,1.0,-3.691178798675537,1.2136613130569458,2.4775173664093018,0.3850318491458893,0.0,0.0,1.0,280.2669677734375,290.0,-44.22962188720703,-30358.197265625,4634.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3878173828125,304.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.001014872919768,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
545880,293.03369140625,297.1499938964844,293.1499938964844,0.5743668079376221,-9153.544921875,304.143798828125,0.8251838684082031,0.4953319132328033,0.4507472217082977,292.91357421875,297.1499938964844,293.1499938964844,0.7572563886642456,-11918.18359375,304.1185913085937,0.8845328688621521,0.6168302297592163,0.5877687335014343,292.84423828125,297.1499938964844,293.1499938964844,0.8501314520835876,-9620.9228515625,304.10211181640625,0.912748157978058,0.6764740943908691,0.4749413430690765,292.7525939941406,297.1499938964844,293.1499938964844,1.0,-15274.0263671875,303.6158142089844,0.9775280356407166,0.8205629587173462,0.7765887975692749,293.0748596191406,297.1499938964844,293.1499938964844,0.1473083645105362,-15909.404296875,304.1476745605469,0.5771090388298035,0.1665256023406982,0.7832455635070801,287.3462829589844,291.1499938964844,250.72946166992188,250.2156524658203,279.15545654296875,293.0746459960937,287.3450622558594,1.0,0.7248699069023132,0.4305759966373443,0.4305759966373443,1.0,1.0,-3.691178798675537,1.2136613130569458,2.4775173664093018,0.3850318491458893,0.0,0.0,1.0,280.2669677734375,290.0,-44.22962188720703,-30358.197265625,4634.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3878173828125,304.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.001014872919768,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
545940,293.0545654296875,297.1499938964844,293.1499938964844,0.5746167302131653,-9155.4296875,304.1454772949219,0.822675883769989,0.4940440058708191,0.4497832655906677,292.9359130859375,297.1499938964844,293.1499938964844,0.762471616268158,-11978.2177734375,304.1203918457031,0.8830322027206421,0.6182848811149597,0.589337944984436,292.8649597167969,297.1499938964844,293.1499938964844,0.8590605854988098,-9695.8271484375,304.10321044921875,0.9119940400123596,0.680020272731781,0.477530300617218,292.7663269042969,297.1499938964844,293.1499938964844,1.0,-15366.84765625,303.5321960449219,0.9778957962989808,0.8278420567512512,0.7835116386413574,293.08575439453125,297.1499938964844,293.1499938964844,0.1475342512130737,-15930.916015625,304.1480712890625,0.5751254558563232,0.1662178337574005,0.7825250625610352,287.3084411621094,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.0855712890625,287.3072814941406,1.0,0.7279124855995178,0.4311726987361908,0.4311726987361908,1.0,1.0,-3.702486753463745,1.2194401025772097,2.483046770095825,0.3882662355899811,0.0,0.0,1.0,283.7581787109375,293.0,-49.76270294189453,-30305.40625,4688.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28271484375,304.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.25,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82018792629242,1.820215344429016,-2.736139140324667e-05,0.0,0.001014872919768,0.0,0.0,670.5128784179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0545654296875,297.1499938964844,293.1499938964844,0.5746167302131653,-9155.4296875,304.1454772949219,0.822675883769989,0.4940440058708191,0.4497832655906677,292.9359130859375,297.1499938964844,293.1499938964844,0.762471616268158,-11978.2177734375,304.1203918457031,0.8830322027206421,0.6182848811149597,0.589337944984436,292.8649597167969,297.1499938964844,293.1499938964844,0.8590605854988098,-9695.8271484375,304.10321044921875,0.9119940400123596,0.680020272731781,0.477530300617218,292.7663269042969,297.1499938964844,293.1499938964844,1.0,-15366.84765625,303.5321960449219,0.9778957962989808,0.8278420567512512,0.7835116386413574,293.08575439453125,297.1499938964844,293.1499938964844,0.1475342512130737,-15930.916015625,304.1480712890625,0.5751254558563232,0.1662178337574005,0.7825250625610352,287.3084411621094,291.1499938964844,250.7801513671875,250.26235961914065,279.1557922363281,293.0855712890625,287.3072814941406,1.0,0.7279124855995178,0.4311726987361908,0.4311726987361908,1.0,1.0,-3.702486753463745,1.2194401025772097,2.483046770095825,0.3882662355899811,0.0,0.0,1.0,283.7581787109375,293.0,-49.76270294189453,-30305.40625,4688.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28271484375,304.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.25,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82018792629242,1.820215344429016,-2.736139140324667e-05,0.0,0.001014872919768,0.0,0.0,670.5128784179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0744934082031,297.1499938964844,293.1499938964844,0.5738363862037659,-9144.10546875,304.148193359375,0.8199666142463684,0.492416113615036,0.448523074388504,292.95751953125,297.1499938964844,293.1499938964844,0.7664007544517517,-12021.748046875,304.1236267089844,0.8813117146492004,0.6193313002586365,0.5905341506004333,292.8849182128906,297.1499938964844,293.1499938964844,0.8667192459106445,-9758.70703125,304.10595703125,0.9110226631164552,0.6831934452056885,0.479872465133667,292.7796936035156,297.1499938964844,293.1499938964844,1.0,-15449.974609375,303.4576416015625,0.9781290292739868,0.8348523378372192,0.7902260422706604,293.09576416015625,297.1499938964844,293.1499938964844,0.1475228369235992,-15931.0244140625,304.1487121582031,0.5729943513870239,0.1658172011375427,0.7814018726348877,287.28466796875,291.1499938964844,250.8338317871093,250.3118133544922,279.1560974121094,293.0951538085937,287.2836303710937,1.0,0.7307184338569641,0.4317976236343384,0.4317976236343384,1.0,1.0,-3.711957693099976,1.224640130996704,2.4873175621032715,0.3913335502147674,0.0,0.0,1.0,287.2495422363281,296.0,-41.71294784545898,-30303.12890625,4737.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18048095703125,304.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.767578125,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318448066711424,1.8318724632263184,-2.771296931314282e-05,0.0,0.001014872919768,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0744934082031,297.1499938964844,293.1499938964844,0.5738363862037659,-9144.10546875,304.148193359375,0.8199666142463684,0.492416113615036,0.448523074388504,292.95751953125,297.1499938964844,293.1499938964844,0.7664007544517517,-12021.748046875,304.1236267089844,0.8813117146492004,0.6193313002586365,0.5905341506004333,292.8849182128906,297.1499938964844,293.1499938964844,0.8667192459106445,-9758.70703125,304.10595703125,0.9110226631164552,0.6831934452056885,0.479872465133667,292.7796936035156,297.1499938964844,293.1499938964844,1.0,-15449.974609375,303.4576416015625,0.9781290292739868,0.8348523378372192,0.7902260422706604,293.09576416015625,297.1499938964844,293.1499938964844,0.1475228369235992,-15931.0244140625,304.1487121582031,0.5729943513870239,0.1658172011375427,0.7814018726348877,287.28466796875,291.1499938964844,250.8338317871093,250.3118133544922,279.1560974121094,293.0951538085937,287.2836303710937,1.0,0.7307184338569641,0.4317976236343384,0.4317976236343384,1.0,1.0,-3.711957693099976,1.224640130996704,2.4873175621032715,0.3913335502147674,0.0,0.0,1.0,287.2495422363281,296.0,-41.71294784545898,-30303.12890625,4737.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18048095703125,304.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.767578125,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318448066711424,1.8318724632263184,-2.771296931314282e-05,0.0,0.001014872919768,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0935363769531,297.1499938964844,293.1499938964844,0.5728318691253662,-9130.3408203125,304.1504821777344,0.8170626759529114,0.4904688596725464,0.4469762146472931,292.9785461425781,297.1499938964844,293.1499938964844,0.7700269818305969,-12061.8740234375,304.1263732910156,0.8793764710426331,0.6199420690536499,0.5913331508636475,292.9039306640625,297.1499938964844,293.1499938964844,0.8742687702178955,-9820.7744140625,304.1080627441406,0.9098702669143676,0.6860536336898804,0.4819869995117187,292.792236328125,297.1499938964844,293.1499938964844,1.0,-15534.115234375,303.3819580078125,0.9782503247261048,0.84168541431427,0.7967485189437866,293.1049499511719,297.1499938964844,293.1499938964844,0.1474852412939071,-15929.5361328125,304.1492004394531,0.5707306265830994,0.1653293669223785,0.7798908948898315,287.25396728515625,291.1499938964844,250.89048767089844,250.3640289306641,279.1563720703125,293.1034851074219,287.2530517578125,1.0,0.7332890033721924,0.4324502348899841,0.4324502348899841,1.0,1.0,-3.7196340560913086,1.2292759418487549,2.4903581142425537,0.3942307531833648,0.0,0.0,1.0,290.7266845703125,299.0,-41.635833740234375,-30254.244140625,4781.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10211181640625,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0935363769531,297.1499938964844,293.1499938964844,0.5728318691253662,-9130.3408203125,304.1504821777344,0.8170626759529114,0.4904688596725464,0.4469762146472931,292.9785461425781,297.1499938964844,293.1499938964844,0.7700269818305969,-12061.8740234375,304.1263732910156,0.8793764710426331,0.6199420690536499,0.5913331508636475,292.9039306640625,297.1499938964844,293.1499938964844,0.8742687702178955,-9820.7744140625,304.1080627441406,0.9098702669143676,0.6860536336898804,0.4819869995117187,292.792236328125,297.1499938964844,293.1499938964844,1.0,-15534.115234375,303.3819580078125,0.9782503247261048,0.84168541431427,0.7967485189437866,293.1049499511719,297.1499938964844,293.1499938964844,0.1474852412939071,-15929.5361328125,304.1492004394531,0.5707306265830994,0.1653293669223785,0.7798908948898315,287.25396728515625,291.1499938964844,250.89048767089844,250.3640289306641,279.1563720703125,293.1034851074219,287.2530517578125,1.0,0.7332890033721924,0.4324502348899841,0.4324502348899841,1.0,1.0,-3.7196340560913086,1.2292759418487549,2.4903581142425537,0.3942307531833648,0.0,0.0,1.0,290.7266845703125,299.0,-41.635833740234375,-30254.244140625,4781.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10211181640625,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.10272216796875,297.1499938964844,293.1499938964844,0.5720638036727905,-9120.125,304.1517944335937,0.8155347108840942,0.4893736839294433,0.4460957646369934,292.9889221191406,297.1499938964844,293.1499938964844,0.7714683413505554,-12077.27734375,304.1280517578125,0.8783244490623474,0.6200722455978394,0.5915703773498535,292.9130554199219,297.1499938964844,293.1499938964844,0.8777549862861633,-9849.1650390625,304.1093444824219,0.9092368483543396,0.6873743534088135,0.4829680919647217,292.7983093261719,297.1499938964844,293.1499938964844,1.0,-15574.2373046875,303.34588623046875,0.9782734513282776,0.8450225591659546,0.7999432682991028,293.1092224121094,297.1499938964844,293.1499938964844,0.1474122554063797,-15924.001953125,304.14947509765625,0.5695541501045227,0.1650557518005371,0.7790030241012573,287.24078369140625,291.1499938964844,250.91993713378903,250.3911590576172,279.15655517578125,293.1073608398437,287.239990234375,1.0,0.7344879508018494,0.4327908158302307,0.4327908158302307,1.0,1.0,-3.7228174209594727,1.23139750957489,2.491420030593872,0.3956283330917358,0.0,0.0,1.0,292.4591369628906,299.0,-39.19457244873047,-30234.791015625,4801.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0705261230469,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1117553710937,297.1499938964844,293.1499938964844,0.5711252093315125,-9107.78515625,304.1531677246094,0.8139556050300598,0.4882022738456726,0.4451477527618408,292.9991760253906,297.1499938964844,293.1499938964844,0.7726728916168213,-12089.7578125,304.1298522949219,0.8772221207618713,0.6200985312461853,0.5917085409164429,292.9218444824219,297.1499938964844,293.1499938964844,0.8810683488845825,-9876.009765625,304.1107177734375,0.9085751175880432,0.6886501908302307,0.4839095771312713,292.80438232421875,297.1499938964844,293.1499938964844,1.0,-15612.96484375,303.3111267089844,0.9782680869102478,0.8482875227928162,0.8030814528465271,293.11334228515625,297.1499938964844,293.1499938964844,0.147306278347969,-15915.5517578125,304.1497802734375,0.5683519244194031,0.1647645980119705,0.7780380845069885,287.22900390625,291.1499938964844,250.9501342773437,250.41897583007807,279.15673828125,293.1112365722656,287.2283020019531,1.0,0.7356333136558533,0.4331426918506622,0.4331426918506622,1.0,1.0,-3.7255916595458975,1.2334040403366089,2.492187738418579,0.397001177072525,0.0,0.0,1.0,294.1880798339844,302.0,-36.076942443847656,-30217.66796875,4820.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0429077148437,304.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.12921142578125,297.1499938964844,293.1499938964844,0.5687282085418701,-9076.6640625,304.1560974121094,0.8106303215026855,0.4856272935867309,0.4430453777313232,293.019287109375,297.1499938964844,293.1499938964844,0.7743664383888245,-12106.0146484375,304.1337585449219,0.8748725652694702,0.6198417544364929,0.591693103313446,292.9384155273437,297.1499938964844,293.1499938964844,0.8872237205505371,-9925.6005859375,304.1135559082031,0.9071916341781616,0.6910668015480042,0.4857035279273987,292.8165283203125,297.1499938964844,293.1499938964844,1.0,-15685.765625,303.2458190917969,0.9781559109687804,0.8545781970024109,0.8091387152671814,293.1210327148437,297.1499938964844,293.1499938964844,0.146997794508934,-15890.126953125,304.1503601074219,0.5658735036849976,0.1641319543123245,0.775884747505188,287.2095947265625,291.1499938964844,251.0127410888672,250.4766387939453,279.1571655273437,293.1188659667969,287.20904541015625,1.0,0.7377616167068481,0.4338820278644562,0.4338820278644562,1.0,1.0,-3.729901552200317,1.23707115650177,2.492830276489258,0.399674117565155,0.0,0.0,1.0,297.63385009765625,305.0,-29.08040237426757,-30188.935546875,4855.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9981384277344,304.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.12921142578125,297.1499938964844,293.1499938964844,0.5687282085418701,-9076.6640625,304.1560974121094,0.8106303215026855,0.4856272935867309,0.4430453777313232,293.019287109375,297.1499938964844,293.1499938964844,0.7743664383888245,-12106.0146484375,304.1337585449219,0.8748725652694702,0.6198417544364929,0.591693103313446,292.9384155273437,297.1499938964844,293.1499938964844,0.8872237205505371,-9925.6005859375,304.1135559082031,0.9071916341781616,0.6910668015480042,0.4857035279273987,292.8165283203125,297.1499938964844,293.1499938964844,1.0,-15685.765625,303.2458190917969,0.9781559109687804,0.8545781970024109,0.8091387152671814,293.1210327148437,297.1499938964844,293.1499938964844,0.146997794508934,-15890.126953125,304.1503601074219,0.5658735036849976,0.1641319543123245,0.775884747505188,287.2095947265625,291.1499938964844,251.0127410888672,250.4766387939453,279.1571655273437,293.1188659667969,287.20904541015625,1.0,0.7377616167068481,0.4338820278644562,0.4338820278644562,1.0,1.0,-3.729901552200317,1.23707115650177,2.492830276489258,0.399674117565155,0.0,0.0,1.0,297.63385009765625,305.0,-29.08040237426757,-30188.935546875,4855.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9981384277344,304.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1459350585937,297.1499938964844,293.1499938964844,0.5656685829162598,-9037.3876953125,304.1591796875,0.8070646524429321,0.4827612042427063,0.4406791627407074,293.038818359375,297.1499938964844,293.1499938964844,0.7751346826553345,-12111.1689453125,304.13787841796875,0.872343897819519,0.6191862225532532,0.5913041234016418,292.9539794921875,297.1499938964844,293.1499938964844,0.8927235007286072,-9969.5205078125,304.11651611328125,0.9057224988937378,0.693269670009613,0.4873569905757904,292.8286437988281,297.1499938964844,293.1499938964844,1.0,-15752.724609375,303.1858825683594,0.9779171943664552,0.8605682253837585,0.8149139881134033,293.1280822753906,297.1499938964844,293.1499938964844,0.1465715318918228,-15854.314453125,304.15093994140625,0.5633077025413513,0.1634373813867569,0.7734603881835938,287.1952209472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1576538085937,293.1264343261719,287.19482421875,1.0,0.7396802306175232,0.4346703886985779,0.4346703886985779,1.0,1.0,-3.732609748840332,1.240297555923462,2.49231219291687,0.4022592902183532,0.0,0.0,1.0,301.0626220703125,308.0,-22.14330291748047,-30165.400390625,4885.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.96502685546875,304.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1459350585937,297.1499938964844,293.1499938964844,0.5656685829162598,-9037.3876953125,304.1591796875,0.8070646524429321,0.4827612042427063,0.4406791627407074,293.038818359375,297.1499938964844,293.1499938964844,0.7751346826553345,-12111.1689453125,304.13787841796875,0.872343897819519,0.6191862225532532,0.5913041234016418,292.9539794921875,297.1499938964844,293.1499938964844,0.8927235007286072,-9969.5205078125,304.11651611328125,0.9057224988937378,0.693269670009613,0.4873569905757904,292.8286437988281,297.1499938964844,293.1499938964844,1.0,-15752.724609375,303.1858825683594,0.9779171943664552,0.8605682253837585,0.8149139881134033,293.1280822753906,297.1499938964844,293.1499938964844,0.1465715318918228,-15854.314453125,304.15093994140625,0.5633077025413513,0.1634373813867569,0.7734603881835938,287.1952209472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1576538085937,293.1264343261719,287.19482421875,1.0,0.7396802306175232,0.4346703886985779,0.4346703886985779,1.0,1.0,-3.732609748840332,1.240297555923462,2.49231219291687,0.4022592902183532,0.0,0.0,1.0,301.0626220703125,308.0,-22.14330291748047,-30165.400390625,4885.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.96502685546875,304.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1617431640625,297.1499938964844,293.1499938964844,0.5620342493057251,-8991.115234375,304.16217041015625,0.8032748103141785,0.4796598553657532,0.4380939900875091,293.057861328125,297.1499938964844,293.1499938964844,0.7750158905982971,-12105.8046875,304.1421203613281,0.8696529269218445,0.6181455254554749,0.5905550122261047,292.9686279296875,297.1499938964844,293.1499938964844,0.8975777626037598,-10007.9228515625,304.1195983886719,0.9041787385940552,0.6952594518661499,0.4888643324375152,292.8406982421875,297.1499938964844,293.1499938964844,1.0,-15814.302734375,303.130859375,0.9775643348693848,0.8662688732147217,0.8204203844070435,293.134521484375,297.1499938964844,293.1499938964844,0.1460361629724502,-15808.8818359375,304.1515197753906,0.5606632828712463,0.1626825332641601,0.7707751393318176,287.1853332519531,291.1499938964844,251.14678955078125,250.6000823974609,279.1581420898437,293.1340026855469,287.18505859375,1.0,0.741400420665741,0.4355089068412781,0.4355089068412781,1.0,1.0,-3.733808040618897,1.243117094039917,2.4906907081604004,0.4047693014144897,0.0,0.0,1.0,304.4712829589844,311.0,-15.750113487243652,-30145.353515625,4910.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9414367675781,304.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1617431640625,297.1499938964844,293.1499938964844,0.5620342493057251,-8991.115234375,304.16217041015625,0.8032748103141785,0.4796598553657532,0.4380939900875091,293.057861328125,297.1499938964844,293.1499938964844,0.7750158905982971,-12105.8046875,304.1421203613281,0.8696529269218445,0.6181455254554749,0.5905550122261047,292.9686279296875,297.1499938964844,293.1499938964844,0.8975777626037598,-10007.9228515625,304.1195983886719,0.9041787385940552,0.6952594518661499,0.4888643324375152,292.8406982421875,297.1499938964844,293.1499938964844,1.0,-15814.302734375,303.130859375,0.9775643348693848,0.8662688732147217,0.8204203844070435,293.134521484375,297.1499938964844,293.1499938964844,0.1460361629724502,-15808.8818359375,304.1515197753906,0.5606632828712463,0.1626825332641601,0.7707751393318176,287.1853332519531,291.1499938964844,251.14678955078125,250.6000823974609,279.1581420898437,293.1340026855469,287.18505859375,1.0,0.741400420665741,0.4355089068412781,0.4355089068412781,1.0,1.0,-3.733808040618897,1.243117094039917,2.4906907081604004,0.4047693014144897,0.0,0.0,1.0,304.4712829589844,311.0,-15.750113487243652,-30145.353515625,4910.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9414367675781,304.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1766357421875,297.1499938964844,293.1499938964844,0.5578803420066833,-8938.5361328125,304.1650085449219,0.7993525862693787,0.4763372242450714,0.4353125095367431,293.0763854980469,297.1499938964844,293.1499938964844,0.7740296721458435,-12090.232421875,304.1463623046875,0.8668078184127808,0.6167213916778564,0.5894489288330078,292.98248291015625,297.1499938964844,293.1499938964844,0.9018089175224304,-10041.0810546875,304.1226806640625,0.9025748372077942,0.697043776512146,0.4902298152446747,292.8526306152344,297.1499938964844,293.1499938964844,1.0,-15870.7646484375,303.0805053710937,0.9771016240119934,0.8716801404953003,0.8256588578224182,293.14044189453125,297.1499938964844,293.1499938964844,0.1454001069068908,-15754.5703125,304.1520690917969,0.5579483509063721,0.1618722528219223,0.7678439617156982,287.179443359375,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1416320800781,287.1793212890625,1.0,0.7429299354553223,0.4363985359668731,0.4363985359668731,1.0,1.0,-3.733551263809204,1.2455494403839111,2.488001823425293,0.4072115421295166,0.0,0.0,1.0,307.85943603515625,314.0,-9.986527442932127,-30127.6875,4931.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9260559082031,303.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1766357421875,297.1499938964844,293.1499938964844,0.5578803420066833,-8938.5361328125,304.1650085449219,0.7993525862693787,0.4763372242450714,0.4353125095367431,293.0763854980469,297.1499938964844,293.1499938964844,0.7740296721458435,-12090.232421875,304.1463623046875,0.8668078184127808,0.6167213916778564,0.5894489288330078,292.98248291015625,297.1499938964844,293.1499938964844,0.9018089175224304,-10041.0810546875,304.1226806640625,0.9025748372077942,0.697043776512146,0.4902298152446747,292.8526306152344,297.1499938964844,293.1499938964844,1.0,-15870.7646484375,303.0805053710937,0.9771016240119934,0.8716801404953003,0.8256588578224182,293.14044189453125,297.1499938964844,293.1499938964844,0.1454001069068908,-15754.5703125,304.1520690917969,0.5579483509063721,0.1618722528219223,0.7678439617156982,287.179443359375,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1416320800781,287.1793212890625,1.0,0.7429299354553223,0.4363985359668731,0.4363985359668731,1.0,1.0,-3.733551263809204,1.2455494403839111,2.488001823425293,0.4072115421295166,0.0,0.0,1.0,307.85943603515625,314.0,-9.986527442932127,-30127.6875,4931.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9260559082031,303.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18389892578125,297.1499938964844,293.1499938964844,0.5556027293205261,-8909.783203125,304.1664123535156,0.7973387241363525,0.4745698869228363,0.4338397085666656,293.0855407714844,297.1499938964844,293.1499938964844,0.7732051610946655,-12078.5419921875,304.14849853515625,0.8653229475021362,0.6158482432365417,0.5887547135353088,292.9891052246094,297.1499938964844,293.1499938964844,0.9036975502967834,-10055.7685546875,304.1241760253906,0.901745080947876,0.6978610754013062,0.4908611178398132,292.85858154296875,297.1499938964844,293.1499938964844,1.0,-15897.1298828125,303.0570068359375,0.9768267273902892,0.8742761611938477,0.8281770944595337,293.1432189941406,297.1499938964844,293.1499938964844,0.1450476795434951,-15724.3740234375,304.15234375,0.5565658807754517,0.1614483147859573,0.7662954926490784,287.17791748046875,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1454772949219,287.1778564453125,1.0,0.743624210357666,0.4368633925914764,0.4368633925914764,1.0,1.0,-3.7328712940216064,1.2466193437576294,2.4862518310546875,0.408408522605896,0.0,0.0,1.0,309.54931640625,314.0,-7.305580139160156,-30119.419921875,4939.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92120361328125,303.99139404296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
