time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1912536621094,297.1499938964844,293.1499938964844,0.5531641244888306,-8879.001953125,304.1678771972656,0.7952672839164734,0.4726971983909607,0.4322877824306488,293.0948181152344,297.1499938964844,293.1499938964844,0.7721483111381531,-12064.0693359375,304.15069580078125,0.8637818694114685,0.614844799041748,0.5879513025283813,292.99578857421875,297.1499938964844,293.1499938964844,0.9054321646690368,-10069.15234375,304.125732421875,0.900879681110382,0.6985887885093689,0.4914513528347015,292.864501953125,297.1499938964844,293.1499938964844,1.0,-15922.3720703125,303.0345458984375,0.97651606798172,0.8768030405044556,0.8306323289871216,293.1458740234375,297.1499938964844,293.1499938964844,0.1446763575077057,-15692.5029296875,304.152587890625,0.5551638603210449,0.1610133796930313,0.7647024989128113,287.1772155761719,291.1499938964844,251.2925720214844,250.73426818847656,279.1589660644531,293.1480407714844,287.1771850585937,1.0,0.7442715764045715,0.4373167753219604,0.4373167753219604,1.0,1.0,-3.731786012649536,1.2475123405456543,2.484273672103882,0.4095208644866943,0.0,0.0,1.0,311.24713134765625,317.0,-4.788220882415772,-30111.35546875,4947.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9179382324219,303.9892272949219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20574951171875,297.1499938964844,293.1499938964844,0.5477697253227234,-8810.9267578125,304.1708984375,0.7909377813339233,0.4687077403068542,0.4289369583129883,293.1134033203125,297.1499938964844,293.1499938964844,0.7692643404006958,-12025.8896484375,304.1552734375,0.8605102896690369,0.6124723553657532,0.5859875082969666,293.0096130371094,297.1499938964844,293.1499938964844,0.9081849455833436,-10089.6103515625,304.1292419433594,0.898960292339325,0.6996913552284241,0.4923937618732452,292.8763122558594,297.1499938964844,293.1499938964844,1.0,-15969.1845703125,302.99298095703125,0.9757735729217528,0.881639301776886,0.8353449106216431,293.1508483886719,297.1499938964844,293.1499938964844,0.1438713818788528,-15623.1962890625,304.153076171875,0.5522921085357666,0.1601070165634155,0.7613747715950012,287.1786193847656,291.1499938964844,251.36984252929688,250.80535888671875,279.1592712402344,293.15264892578125,287.1787109375,1.0,0.7454056739807129,0.4382562339305877,0.4382562339305877,1.0,1.0,-3.728193759918213,1.2488560676574707,2.479337692260742,0.411615788936615,0.0,0.0,1.0,314.6734313964844,320.0,0.4278776943683624,-30094.404296875,4958.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9166564941406,303.9901428222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20574951171875,297.1499938964844,293.1499938964844,0.5477697253227234,-8810.9267578125,304.1708984375,0.7909377813339233,0.4687077403068542,0.4289369583129883,293.1134033203125,297.1499938964844,293.1499938964844,0.7692643404006958,-12025.8896484375,304.1552734375,0.8605102896690369,0.6124723553657532,0.5859875082969666,293.0096130371094,297.1499938964844,293.1499938964844,0.9081849455833436,-10089.6103515625,304.1292419433594,0.898960292339325,0.6996913552284241,0.4923937618732452,292.8763122558594,297.1499938964844,293.1499938964844,1.0,-15969.1845703125,302.99298095703125,0.9757735729217528,0.881639301776886,0.8353449106216431,293.1508483886719,297.1499938964844,293.1499938964844,0.1438713818788528,-15623.1962890625,304.153076171875,0.5522921085357666,0.1601070165634155,0.7613747715950012,287.1786193847656,291.1499938964844,251.36984252929688,250.80535888671875,279.1592712402344,293.15264892578125,287.1787109375,1.0,0.7454056739807129,0.4382562339305877,0.4382562339305877,1.0,1.0,-3.728193759918213,1.2488560676574707,2.479337692260742,0.411615788936615,0.0,0.0,1.0,314.6734313964844,320.0,0.4278776943683624,-30094.404296875,4958.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9166564941406,303.9901428222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2193908691406,297.1499938964844,293.1499938964844,0.5418773293495178,-8736.708984375,304.1737365722656,0.7864952087402344,0.4645241796970367,0.4253858029842376,293.131591796875,297.1499938964844,293.1499938964844,0.765470027923584,-11977.0009765625,304.1598205566406,0.8570840358734131,0.6097022891044617,0.5836315751075745,293.0232238769531,297.1499938964844,293.1499938964844,0.910111963748932,-10103.0615234375,304.1329345703125,0.8968973159790039,0.7004851698875427,0.4930971562862396,292.8881225585937,297.1499938964844,293.1499938964844,1.0,-16011.080078125,302.9559020996094,0.9749211072921752,0.8861782550811768,0.8397848010063171,293.1554260253906,297.1499938964844,293.1499938964844,0.1429826319217682,-15546.3935546875,304.1535339355469,0.5493714809417725,0.1591556519269943,0.7578483819961548,287.1837463378906,291.1499938964844,251.4499969482422,250.87908935546875,279.1596984863281,293.1573791503906,287.1839294433594,1.0,0.7463396191596985,0.4392465353012085,0.4392465353012085,1.0,1.0,-3.72303318977356,1.2497594356536863,2.473273754119873,0.4136087596416473,0.0,0.0,1.0,318.0771179199219,323.0,5.536763668060303,-30077.828125,4965.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9222717285156,303.9978942871094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2193908691406,297.1499938964844,293.1499938964844,0.5418773293495178,-8736.708984375,304.1737365722656,0.7864952087402344,0.4645241796970367,0.4253858029842376,293.131591796875,297.1499938964844,293.1499938964844,0.765470027923584,-11977.0009765625,304.1598205566406,0.8570840358734131,0.6097022891044617,0.5836315751075745,293.0232238769531,297.1499938964844,293.1499938964844,0.910111963748932,-10103.0615234375,304.1329345703125,0.8968973159790039,0.7004851698875427,0.4930971562862396,292.8881225585937,297.1499938964844,293.1499938964844,1.0,-16011.080078125,302.9559020996094,0.9749211072921752,0.8861782550811768,0.8397848010063171,293.1554260253906,297.1499938964844,293.1499938964844,0.1429826319217682,-15546.3935546875,304.1535339355469,0.5493714809417725,0.1591556519269943,0.7578483819961548,287.1837463378906,291.1499938964844,251.4499969482422,250.87908935546875,279.1596984863281,293.1573791503906,287.1839294433594,1.0,0.7463396191596985,0.4392465353012085,0.4392465353012085,1.0,1.0,-3.72303318977356,1.2497594356536863,2.473273754119873,0.4136087596416473,0.0,0.0,1.0,318.0771179199219,323.0,5.536763668060303,-30077.828125,4965.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9222717285156,303.9978942871094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23272705078125,297.1499938964844,293.1499938964844,0.5354940295219421,-8656.314453125,304.17645263671875,0.7818698883056641,0.4600607454776764,0.4216327667236328,293.1499938964844,297.1499938964844,293.1499938964844,0.7607465982437134,-11917.06640625,304.1644287109375,0.8534239530563354,0.6064423322677612,0.5808693170547485,293.0370178222656,297.1499938964844,293.1499938964844,0.911223292350769,-10109.6318359375,304.13677978515625,0.8946155309677124,0.7008996605873108,0.4935746192932129,292.90069580078125,297.1499938964844,293.1499938964844,1.0,-16047.1474609375,302.9241027832031,0.973842442035675,0.8902645707130432,0.8438683748245239,293.1604309082031,297.1499938964844,293.1499938964844,0.1419223695993423,-15454.3447265625,304.15411376953125,0.546227216720581,0.158006340265274,0.7537436485290527,287.1927490234375,291.1499938964844,251.5347442626953,250.95700073242188,279.16046142578125,293.1630249023437,287.1930847167969,1.0,0.7470481991767883,0.4403257668018341,0.4403257668018341,1.0,1.0,-3.715747117996216,1.2501113414764404,2.4656357765197754,0.4155443608760834,0.0,0.0,1.0,321.56280517578125,326.0,11.091809272766112,-30058.837890625,4966.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93463134765625,304.01275634765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23272705078125,297.1499938964844,293.1499938964844,0.5354940295219421,-8656.314453125,304.17645263671875,0.7818698883056641,0.4600607454776764,0.4216327667236328,293.1499938964844,297.1499938964844,293.1499938964844,0.7607465982437134,-11917.06640625,304.1644287109375,0.8534239530563354,0.6064423322677612,0.5808693170547485,293.0370178222656,297.1499938964844,293.1499938964844,0.911223292350769,-10109.6318359375,304.13677978515625,0.8946155309677124,0.7008996605873108,0.4935746192932129,292.90069580078125,297.1499938964844,293.1499938964844,1.0,-16047.1474609375,302.9241027832031,0.973842442035675,0.8902645707130432,0.8438683748245239,293.1604309082031,297.1499938964844,293.1499938964844,0.1419223695993423,-15454.3447265625,304.15411376953125,0.546227216720581,0.158006340265274,0.7537436485290527,287.1927490234375,291.1499938964844,251.5347442626953,250.95700073242188,279.16046142578125,293.1630249023437,287.1930847167969,1.0,0.7470481991767883,0.4403257668018341,0.4403257668018341,1.0,1.0,-3.715747117996216,1.2501113414764404,2.4656357765197754,0.4155443608760834,0.0,0.0,1.0,321.56280517578125,326.0,11.091809272766112,-30058.837890625,4966.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.93463134765625,304.01275634765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24578857421875,297.1499938964844,293.1499938964844,0.5284910798072815,-8567.953125,304.1792907714844,0.7769801616668701,0.4553186893463135,0.4176184237003326,293.16851806640625,297.1499938964844,293.1499938964844,0.7549200057983398,-11843.7880859375,304.1693115234375,0.8494483232498169,0.602683424949646,0.5776283740997314,293.0506591796875,297.1499938964844,293.1499938964844,0.9113845825195312,-10108.138671875,304.1408996582031,0.8920446634292603,0.7009950280189514,0.4938074052333832,292.91424560546875,297.1499938964844,293.1499938964844,1.0,-16075.4208984375,302.8993835449219,0.9724258780479432,0.8938302993774414,0.8474704027175903,293.1659851074219,297.1499938964844,293.1499938964844,0.140553593635559,-15334.978515625,304.155029296875,0.5426590442657471,0.1566172391176223,0.7485265731811523,287.2071228027344,291.1499938964844,251.62548828125,251.0403594970703,279.1615600585937,293.1705627441406,287.2076416015625,1.0,0.7474445700645447,0.4415390193462372,0.4415390193462372,1.0,1.0,-3.705357789993286,1.2496793270111084,2.4556784629821777,0.417369544506073,0.0,0.0,1.0,325.1830749511719,329.0,18.01694869995117,-30034.96875,4958.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9555358886719,304.0367431640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24578857421875,297.1499938964844,293.1499938964844,0.5284910798072815,-8567.953125,304.1792907714844,0.7769801616668701,0.4553186893463135,0.4176184237003326,293.16851806640625,297.1499938964844,293.1499938964844,0.7549200057983398,-11843.7880859375,304.1693115234375,0.8494483232498169,0.602683424949646,0.5776283740997314,293.0506591796875,297.1499938964844,293.1499938964844,0.9113845825195312,-10108.138671875,304.1408996582031,0.8920446634292603,0.7009950280189514,0.4938074052333832,292.91424560546875,297.1499938964844,293.1499938964844,1.0,-16075.4208984375,302.8993835449219,0.9724258780479432,0.8938302993774414,0.8474704027175903,293.1659851074219,297.1499938964844,293.1499938964844,0.140553593635559,-15334.978515625,304.155029296875,0.5426590442657471,0.1566172391176223,0.7485265731811523,287.2071228027344,291.1499938964844,251.62548828125,251.0403594970703,279.1615600585937,293.1705627441406,287.2076416015625,1.0,0.7474445700645447,0.4415390193462372,0.4415390193462372,1.0,1.0,-3.705357789993286,1.2496793270111084,2.4556784629821777,0.417369544506073,0.0,0.0,1.0,325.1830749511719,329.0,18.01694869995117,-30034.96875,4958.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9555358886719,304.0367431640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2520446777344,297.1499938964844,293.1499938964844,0.524798572063446,-8521.3291015625,304.1806640625,0.7745018005371094,0.4528721570968628,0.4155389964580536,293.1776733398437,297.1499938964844,293.1499938964844,0.751630961894989,-11802.673828125,304.1717529296875,0.8474045991897583,0.6006469130516052,0.575854480266571,293.0572204589844,297.1499938964844,293.1499938964844,0.9111701846122742,-10104.9951171875,304.1429138183594,0.8907251954078674,0.7009604573249817,0.4938648045063019,292.9212646484375,297.1499938964844,293.1499938964844,1.0,-16086.7978515625,302.8895263671875,0.9716465473175048,0.8954347968101501,0.8491020202636719,293.16876220703125,297.1499938964844,293.1499938964844,0.1397845447063446,-15267.7607421875,304.155517578125,0.5407968759536743,0.1558669507503509,0.7456318736076355,287.2162475585937,291.1499938964844,251.67295837402344,251.08395385742188,279.162109375,293.17449951171875,287.21685791015625,1.0,0.7475315928459167,0.4421855807304382,0.4421855807304382,1.0,1.0,-3.69927191734314,1.2492377758026123,2.450034141540528,0.4182457029819488,0.0,0.0,1.0,326.9790954589844,329.0,21.49698829650879,-30022.890625,4952.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9695129394531,304.0523376464844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25811767578125,297.1499938964844,293.1499938964844,0.5210006237030029,-8473.349609375,304.1820068359375,0.7720178961753845,0.4503842890262604,0.4134208559989929,293.1866760253906,297.1499938964844,293.1499938964844,0.7481240034103394,-11758.984375,304.1741638183594,0.8453410863876343,0.5985230207443237,0.5739938616752625,293.0636291503906,297.1499938964844,293.1499938964844,0.9107769727706908,-10100.408203125,304.1449279785156,0.8893964886665344,0.7008735537528992,0.4938863515853882,292.9283752441406,297.1499938964844,293.1499938964844,1.0,-16096.5283203125,302.8811950683594,0.9708344340324402,0.8969311118125916,0.850631594657898,293.1714782714844,297.1499938964844,293.1499938964844,0.1389756649732589,-15196.9638671875,304.1559753417969,0.5389111638069153,0.1550909131765365,0.7426103353500366,287.2265319824219,291.1499938964844,251.72178649902344,251.12876892089844,279.1626281738281,293.17852783203125,287.2272033691406,1.0,0.7475550770759583,0.4428557753562927,0.4428557753562927,1.0,1.0,-3.692716360092163,1.2486801147460938,2.4440362453460693,0.4191055297851562,0.0,0.0,1.0,328.75506591796875,332.0,24.871814727783203,-30011.0546875,4944.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9857482910156,304.0700988769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2696838378906,297.1499938964844,293.1499938964844,0.5131182074546814,-8373.66015625,304.1844482421875,0.7670473456382751,0.4452933371067047,0.4090785682201385,293.2041320800781,297.1499938964844,293.1499938964844,0.7405269145965576,-11664.7607421875,304.1787414550781,0.8411755561828613,0.5940515398979187,0.5700503587722778,293.0760192871094,297.1499938964844,293.1499938964844,0.90947026014328,-10087.0419921875,304.1487731933594,0.8867170214653015,0.700547456741333,0.4938230514526367,292.94287109375,297.1499938964844,293.1499938964844,1.0,-16111.234375,302.86883544921875,0.969118058681488,0.8996049165725708,0.8533915281295776,293.1767883300781,297.1499938964844,293.1499938964844,0.1372560858726501,-15046.1318359375,304.1568298339844,0.5350939631462097,0.1534722298383712,0.7362492084503174,287.2503662109375,291.1499938964844,251.82321166992188,251.22178649902344,279.16357421875,293.1866455078125,287.2511901855469,1.0,0.747429370880127,0.4442633688449859,0.4442633688449859,1.0,1.0,-3.678340196609497,1.2472550868988037,2.4310851097106934,0.4207838773727417,0.0,0.0,1.0,332.24688720703125,335.0,31.2309799194336,-29988.390625,4924.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02459716796875,304.1119079589844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2696838378906,297.1499938964844,293.1499938964844,0.5131182074546814,-8373.66015625,304.1844482421875,0.7670473456382751,0.4452933371067047,0.4090785682201385,293.2041320800781,297.1499938964844,293.1499938964844,0.7405269145965576,-11664.7607421875,304.1787414550781,0.8411755561828613,0.5940515398979187,0.5700503587722778,293.0760192871094,297.1499938964844,293.1499938964844,0.90947026014328,-10087.0419921875,304.1487731933594,0.8867170214653015,0.700547456741333,0.4938230514526367,292.94287109375,297.1499938964844,293.1499938964844,1.0,-16111.234375,302.86883544921875,0.969118058681488,0.8996049165725708,0.8533915281295776,293.1767883300781,297.1499938964844,293.1499938964844,0.1372560858726501,-15046.1318359375,304.1568298339844,0.5350939631462097,0.1534722298383712,0.7362492084503174,287.2503662109375,291.1499938964844,251.82321166992188,251.22178649902344,279.16357421875,293.1866455078125,287.2511901855469,1.0,0.747429370880127,0.4442633688449859,0.4442633688449859,1.0,1.0,-3.678340196609497,1.2472550868988037,2.4310851097106934,0.4207838773727417,0.0,0.0,1.0,332.24688720703125,335.0,31.2309799194336,-29988.390625,4924.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02459716796875,304.1119079589844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2805480957031,297.1499938964844,293.1499938964844,0.5048935413360596,-8269.44140625,304.1866760253906,0.7620829343795776,0.4400601387023926,0.4046061933040619,293.2207336425781,297.1499938964844,293.1499938964844,0.732235312461853,-11562.3828125,304.1829528808594,0.8369690179824829,0.5893093347549438,0.5658460855484009,293.0877990722656,297.1499938964844,293.1499938964844,0.9075066447257996,-10068.3994140625,304.1524353027344,0.8840101957321167,0.7000278234481812,0.4936245381832123,292.9576416015625,297.1499938964844,293.1499938964844,1.0,-16119.865234375,302.86199951171875,0.9672764539718628,0.9018592238426208,0.8557603359222412,293.1817932128906,297.1499938964844,293.1499938964844,0.135422021150589,-14884.76953125,304.1576232910156,0.5312397480010986,0.1517782211303711,0.7295334339141846,287.2782592773437,291.1499938964844,251.9293365478516,251.3190460205078,279.1644592285156,293.19482421875,287.2791748046875,1.0,0.7470991611480713,0.4457548260688782,0.4457548260688782,1.0,1.0,-3.662433862686157,1.245449423789978,2.4169843196868896,0.4224053919315338,0.0,0.0,1.0,335.67041015625,338.0,37.06459045410156,-29967.0,4900.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07135009765625,304.16143798828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2805480957031,297.1499938964844,293.1499938964844,0.5048935413360596,-8269.44140625,304.1866760253906,0.7620829343795776,0.4400601387023926,0.4046061933040619,293.2207336425781,297.1499938964844,293.1499938964844,0.732235312461853,-11562.3828125,304.1829528808594,0.8369690179824829,0.5893093347549438,0.5658460855484009,293.0877990722656,297.1499938964844,293.1499938964844,0.9075066447257996,-10068.3994140625,304.1524353027344,0.8840101957321167,0.7000278234481812,0.4936245381832123,292.9576416015625,297.1499938964844,293.1499938964844,1.0,-16119.865234375,302.86199951171875,0.9672764539718628,0.9018592238426208,0.8557603359222412,293.1817932128906,297.1499938964844,293.1499938964844,0.135422021150589,-14884.76953125,304.1576232910156,0.5312397480010986,0.1517782211303711,0.7295334339141846,287.2782592773437,291.1499938964844,251.9293365478516,251.3190460205078,279.1644592285156,293.19482421875,287.2791748046875,1.0,0.7470991611480713,0.4457548260688782,0.4457548260688782,1.0,1.0,-3.662433862686157,1.245449423789978,2.4169843196868896,0.4224053919315338,0.0,0.0,1.0,335.67041015625,338.0,37.06459045410156,-29967.0,4900.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07135009765625,304.16143798828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2906799316406,297.1499938964844,293.1499938964844,0.4963684678077698,-8161.1435546875,304.1886291503906,0.7571313381195068,0.4346960783004761,0.4000146985054016,293.23651123046875,297.1499938964844,293.1499938964844,0.7233163714408875,-11452.5556640625,304.18682861328125,0.8327171802520752,0.5843140482902527,0.5614016652107239,293.0990295410156,297.1499938964844,293.1499938964844,0.9049273133277892,-10044.8173828125,304.1559143066406,0.8812747001647949,0.6993252635002136,0.493298590183258,292.9726257324219,297.1499938964844,293.1499938964844,1.0,-16122.6318359375,302.8604736328125,0.9653006196022034,0.903695583343506,0.857741117477417,293.1864929199219,297.1499938964844,293.1499938964844,0.1334923058748245,-14714.435546875,304.1582946777344,0.527367353439331,0.1500198394060135,0.7225205898284912,287.30987548828125,291.1499938964844,252.0397186279297,251.4201202392578,279.165283203125,293.20294189453125,287.3109436035156,1.0,0.7465881705284119,0.4473247528076172,0.4473247528076172,1.0,1.0,-3.64511775970459,1.2432823181152344,2.4018354415893555,0.4239627718925476,0.0,0.0,1.0,339.0426330566406,341.0,42.4539680480957,-29946.595703125,4871.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1254272460937,304.2181701660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2906799316406,297.1499938964844,293.1499938964844,0.4963684678077698,-8161.1435546875,304.1886291503906,0.7571313381195068,0.4346960783004761,0.4000146985054016,293.23651123046875,297.1499938964844,293.1499938964844,0.7233163714408875,-11452.5556640625,304.18682861328125,0.8327171802520752,0.5843140482902527,0.5614016652107239,293.0990295410156,297.1499938964844,293.1499938964844,0.9049273133277892,-10044.8173828125,304.1559143066406,0.8812747001647949,0.6993252635002136,0.493298590183258,292.9726257324219,297.1499938964844,293.1499938964844,1.0,-16122.6318359375,302.8604736328125,0.9653006196022034,0.903695583343506,0.857741117477417,293.1864929199219,297.1499938964844,293.1499938964844,0.1334923058748245,-14714.435546875,304.1582946777344,0.527367353439331,0.1500198394060135,0.7225205898284912,287.30987548828125,291.1499938964844,252.0397186279297,251.4201202392578,279.165283203125,293.20294189453125,287.3109436035156,1.0,0.7465881705284119,0.4473247528076172,0.4473247528076172,1.0,1.0,-3.64511775970459,1.2432823181152344,2.4018354415893555,0.4239627718925476,0.0,0.0,1.0,339.0426330566406,341.0,42.4539680480957,-29946.595703125,4871.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1254272460937,304.2181701660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3001403808594,297.1499938964844,293.1499938964844,0.487579733133316,-8049.15234375,304.1903991699219,0.7521979808807373,0.4292120933532715,0.3953141272068023,293.25152587890625,297.1499938964844,293.1499938964844,0.713819146156311,-11335.7529296875,304.1903686523437,0.8284077644348145,0.5790758728981018,0.5567280650138855,293.1097106933594,297.1499938964844,293.1499938964844,0.9017675518989564,-10016.5732421875,304.1591796875,0.8785099983215332,0.698448896408081,0.4928520023822784,292.98779296875,297.1499938964844,293.1499938964844,1.0,-16119.6572265625,302.8641662597656,0.9631807804107666,0.9051110744476318,0.8593323230743408,293.1908569335937,297.1499938964844,293.1499938964844,0.1314805001020431,-14536.2236328125,304.15887451171875,0.523490846157074,0.1482045650482177,0.7152489423751831,287.34503173828125,291.1499938964844,252.1539459228516,251.52459716796875,279.1660461425781,293.2110290527344,287.3462219238281,1.0,0.7459136843681335,0.4489687383174896,0.4489687383174896,1.0,1.0,-3.626469612121582,1.2407602071762085,2.385709524154663,0.4254454672336578,0.0,0.0,1.0,342.3773193359375,344.0,47.50069427490234,-29926.859375,4838.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1863098144531,304.2816467285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.487579733133316,-8049.15234375,304.1903991699219,0.7521979808807373,0.4292120933532715,0.3953141272068023,293.25152587890625,297.1499938964844,293.1499938964844,0.713819146156311,-11335.7529296875,304.1903686523437,0.8284077644348145,0.5790758728981018,0.5567280650138855,293.1097106933594,297.1499938964844,293.1499938964844,0.9017675518989564,-10016.5732421875,304.1591796875,0.8785099983215332,0.698448896408081,0.4928520023822784,292.98779296875,297.1499938964844,293.1499938964844,1.0,-16119.6572265625,302.8641662597656,0.9631807804107666,0.9051110744476318,0.8593323230743408,293.1908569335937,297.1499938964844,293.1499938964844,0.1314805001020431,-14536.2236328125,304.15887451171875,0.523490846157074,0.1482045650482177,0.7152489423751831,287.34503173828125,291.1499938964844,252.1539459228516,251.52459716796875,279.1660461425781,293.2110290527344,287.3462219238281,1.0,0.7459136843681335,0.4489687383174896,0.4489687383174896,1.0,1.0,-3.626469612121582,1.2407602071762085,2.385709524154663,0.4254454672336578,0.0,0.0,1.0,342.3773193359375,344.0,47.50069427490234,-29926.859375,4838.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1863098144531,304.2816467285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3046264648437,297.1499938964844,293.1499938964844,0.4830980598926544,-7991.89501953125,304.1911926269531,0.749739944934845,0.4264288246631622,0.3929263651371002,293.2587585449219,297.1499938964844,293.1499938964844,0.7088685035705566,-11274.873046875,304.1920166015625,0.826226532459259,0.5763688683509827,0.5543085336685181,293.1148376464844,297.1499938964844,293.1499938964844,0.8999812006950378,-10000.7890625,304.1607666015625,0.877117395401001,0.6979485750198364,0.4925856590270996,292.9954528808594,297.1499938964844,293.1499938964844,1.0,-16116.0546875,302.8679504394531,0.9620646834373474,0.9056607484817504,0.8599817752838135,293.1929626464844,297.1499938964844,293.1499938964844,0.1304473876953125,-14444.451171875,304.1591491699219,0.5215552449226379,0.1472775936126709,0.7115257382392883,287.3639221191406,291.1499938964844,252.21237182617188,251.57798767089844,279.1664123535156,293.21502685546875,287.3651428222656,1.0,0.7455196976661682,0.4498172104358673,0.4498172104358673,1.0,1.0,-3.616668462753296,1.2393672466278076,2.3773012161254883,0.4261551797389984,0.0,0.0,1.0,344.0335998535156,344.0,49.92449951171875,-29917.14453125,4821.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2192077636719,304.3157958984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3089294433594,297.1499938964844,293.1499938964844,0.4785621762275696,-7933.83544921875,304.19195556640625,0.7472878694534302,0.4236197173595428,0.3905147910118103,293.26580810546875,297.1499938964844,293.1499938964844,0.7037867307662964,-11212.3662109375,304.193603515625,0.8240233063697815,0.5736035704612732,0.5518339276313782,293.119873046875,297.1499938964844,293.1499938964844,0.8980595469474792,-9983.9111328125,304.16229248046875,0.8757178783416748,0.6974074244499207,0.4922910332679748,293.0031433105469,297.1499938964844,293.1499938964844,1.0,-16111.021484375,302.8730163574219,0.9609088897705078,0.9061020016670228,0.8605309724807739,293.1949462890625,297.1499938964844,293.1499938964844,0.1293973922729492,-14350.99609375,304.1593933105469,0.5196231603622437,0.1463383585214615,0.7077478170394897,287.38360595703125,291.1499938964844,252.27159118652344,251.632080078125,279.1667785644531,293.218994140625,287.3849182128906,1.0,0.7450889945030212,0.4506828188896179,0.4506828188896179,1.0,1.0,-3.6065521240234375,1.2378846406936646,2.3686673641204834,0.4268416166305542,0.0,0.0,1.0,345.6836853027344,347.0,52.29434967041016,-29907.50390625,4802.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2536926269531,304.3515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3171081542969,297.1499938964844,293.1499938964844,0.4693534076213836,-7815.60009765625,304.1932983398437,0.7424049973487854,0.4179328382015228,0.3856291472911834,293.2793884277344,297.1499938964844,293.1499938964844,0.6932675242424011,-11082.8583984375,304.19659423828125,0.8195414543151855,0.5679101347923279,0.5467312932014465,293.1295166015625,297.1499938964844,293.1499938964844,0.8938405513763428,-9947.1083984375,304.16522216796875,0.8729032874107361,0.696211576461792,0.4916232824325561,293.0186767578125,297.1499938964844,293.1499938964844,1.0,-16096.8515625,302.8868713378906,0.9584816098213196,0.906670331954956,0.8613393306732178,293.1987609863281,297.1499938964844,293.1499938964844,0.12725330889225,-14159.5791015625,304.1598205566406,0.5157774686813354,0.1444271653890609,0.7000446915626526,287.4254455566406,291.1499938964844,252.39219665527344,251.7421722412109,279.1674499511719,293.2268981933594,287.4268493652344,1.0,0.7441272735595703,0.4524631202220917,0.4524631202220917,1.0,1.0,-3.5854392051696777,1.234663009643555,2.350776195526123,0.4281429946422577,0.0,0.0,1.0,348.9676208496094,350.0,56.91951370239258,-29888.310546875,4763.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3271484375,304.4275207519531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3171081542969,297.1499938964844,293.1499938964844,0.4693534076213836,-7815.60009765625,304.1932983398437,0.7424049973487854,0.4179328382015228,0.3856291472911834,293.2793884277344,297.1499938964844,293.1499938964844,0.6932675242424011,-11082.8583984375,304.19659423828125,0.8195414543151855,0.5679101347923279,0.5467312932014465,293.1295166015625,297.1499938964844,293.1499938964844,0.8938405513763428,-9947.1083984375,304.16522216796875,0.8729032874107361,0.696211576461792,0.4916232824325561,293.0186767578125,297.1499938964844,293.1499938964844,1.0,-16096.8515625,302.8868713378906,0.9584816098213196,0.906670331954956,0.8613393306732178,293.1987609863281,297.1499938964844,293.1499938964844,0.12725330889225,-14159.5791015625,304.1598205566406,0.5157774686813354,0.1444271653890609,0.7000446915626526,287.4254455566406,291.1499938964844,252.39219665527344,251.7421722412109,279.1674499511719,293.2268981933594,287.4268493652344,1.0,0.7441272735595703,0.4524631202220917,0.4524631202220917,1.0,1.0,-3.5854392051696777,1.234663009643555,2.350776195526123,0.4281429946422577,0.0,0.0,1.0,348.9676208496094,350.0,56.91951370239258,-29888.310546875,4763.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3271484375,304.4275207519531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3246765136719,297.1499938964844,293.1499938964844,0.45998215675354,-7694.75048828125,304.1944885253906,0.7375462055206299,0.4121626913547516,0.3806670010089874,293.2923583984375,297.1499938964844,293.1499938964844,0.6822952032089233,-10947.5302734375,304.1993408203125,0.8149275183677673,0.5620039105415344,0.5414276719093323,293.1387023925781,297.1499938964844,293.1499938964844,0.8891332745552063,-9906.3232421875,304.16796875,0.870070219039917,0.694868266582489,0.4908534586429596,293.0343933105469,297.1499938964844,293.1499938964844,1.0,-16077.142578125,302.90576171875,0.9558932185173036,0.9068094491958618,0.861751139163971,293.2023010253906,297.1499938964844,293.1499938964844,0.1250558048486709,-13962.560546875,304.16021728515625,0.5119637846946716,0.1424754858016967,0.6921601295471191,287.4704284667969,291.1499938964844,252.51535034179688,251.85446166992188,279.1680908203125,293.23468017578125,287.4719543457031,1.0,0.7430369257926941,0.4543063342571258,0.4543063342571258,1.0,1.0,-3.563175201416016,1.2310924530029297,2.332082748413086,0.4293383955955505,0.0,0.0,1.0,352.2323303222656,353.0,61.41838836669922,-29869.146484375,4721.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4065856933594,304.50946044921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3246765136719,297.1499938964844,293.1499938964844,0.45998215675354,-7694.75048828125,304.1944885253906,0.7375462055206299,0.4121626913547516,0.3806670010089874,293.2923583984375,297.1499938964844,293.1499938964844,0.6822952032089233,-10947.5302734375,304.1993408203125,0.8149275183677673,0.5620039105415344,0.5414276719093323,293.1387023925781,297.1499938964844,293.1499938964844,0.8891332745552063,-9906.3232421875,304.16796875,0.870070219039917,0.694868266582489,0.4908534586429596,293.0343933105469,297.1499938964844,293.1499938964844,1.0,-16077.142578125,302.90576171875,0.9558932185173036,0.9068094491958618,0.861751139163971,293.2023010253906,297.1499938964844,293.1499938964844,0.1250558048486709,-13962.560546875,304.16021728515625,0.5119637846946716,0.1424754858016967,0.6921601295471191,287.4704284667969,291.1499938964844,252.51535034179688,251.85446166992188,279.1680908203125,293.23468017578125,287.4719543457031,1.0,0.7430369257926941,0.4543063342571258,0.4543063342571258,1.0,1.0,-3.563175201416016,1.2310924530029297,2.332082748413086,0.4293383955955505,0.0,0.0,1.0,352.2323303222656,353.0,61.41838836669922,-29869.146484375,4721.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4065856933594,304.50946044921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3316650390625,297.1499938964844,293.1499938964844,0.4504778087139129,-7571.60400390625,304.19549560546875,0.7327011823654175,0.4063216149806976,0.3756392002105713,293.3046875,297.1499938964844,293.1499938964844,0.6709047555923462,-10806.6953125,304.2018737792969,0.8101338744163513,0.5558944344520569,0.5359318256378174,293.1474304199219,297.1499938964844,293.1499938964844,0.8839605450630188,-9861.7177734375,304.17059326171875,0.8672234416007996,0.6933844685554504,0.4899864792823791,293.05029296875,297.1499938964844,293.1499938964844,1.0,-16051.8896484375,302.9296569824219,0.9531395435333252,0.9065136313438416,0.8617611527442932,293.20556640625,297.1499938964844,293.1499938964844,0.1228120625019073,-13760.5078125,304.1605529785156,0.5081897974014282,0.1404877305030822,0.6841138601303101,287.5185852050781,291.1499938964844,252.640625,251.9685516357422,279.168701171875,293.2423095703125,287.52020263671875,1.0,0.7418259978294373,0.4562090337276459,0.4562090337276459,1.0,1.0,-3.539806604385376,1.2271713018417358,2.3126351833343506,0.4304176867008209,0.0,0.0,1.0,355.4797058105469,356.0,65.82759857177734,-29849.912109375,4676.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49188232421875,304.5972595214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3316650390625,297.1499938964844,293.1499938964844,0.4504778087139129,-7571.60400390625,304.19549560546875,0.7327011823654175,0.4063216149806976,0.3756392002105713,293.3046875,297.1499938964844,293.1499938964844,0.6709047555923462,-10806.6953125,304.2018737792969,0.8101338744163513,0.5558944344520569,0.5359318256378174,293.1474304199219,297.1499938964844,293.1499938964844,0.8839605450630188,-9861.7177734375,304.17059326171875,0.8672234416007996,0.6933844685554504,0.4899864792823791,293.05029296875,297.1499938964844,293.1499938964844,1.0,-16051.8896484375,302.9296569824219,0.9531395435333252,0.9065136313438416,0.8617611527442932,293.20556640625,297.1499938964844,293.1499938964844,0.1228120625019073,-13760.5078125,304.1605529785156,0.5081897974014282,0.1404877305030822,0.6841138601303101,287.5185852050781,291.1499938964844,252.640625,251.9685516357422,279.168701171875,293.2423095703125,287.52020263671875,1.0,0.7418259978294373,0.4562090337276459,0.4562090337276459,1.0,1.0,-3.539806604385376,1.2271713018417358,2.3126351833343506,0.4304176867008209,0.0,0.0,1.0,355.4797058105469,356.0,65.82759857177734,-29849.912109375,4676.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49188232421875,304.5972595214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380432128906,297.1499938964844,293.1499938964844,0.4408693611621856,-7446.48046875,304.19635009765625,0.7278490662574768,0.4004224836826324,0.37055703997612,293.3164367675781,297.1499938964844,293.1499938964844,0.659131646156311,-10660.6875,304.2041931152344,0.8050966858863831,0.5495927929878235,0.5302537083625793,293.1557006835937,297.1499938964844,293.1499938964844,0.8783448338508606,-9813.4443359375,304.173095703125,0.8643680214881897,0.6917675137519836,0.489027202129364,293.0663757324219,297.1499938964844,293.1499938964844,1.0,-16021.0869140625,302.9585876464844,0.9502175450325012,0.905778169631958,0.8613647818565369,293.2085876464844,297.1499938964844,293.1499938964844,0.1205289587378501,-13553.962890625,304.16082763671875,0.5044595003128052,0.1384682655334472,0.6759250164031982,287.5697937011719,291.1499938964844,252.767578125,252.08404541015625,279.1692810058594,293.2498474121094,287.5715637207031,1.0,0.7405024170875549,0.4581678807735443,0.4581678807735443,1.0,1.0,-3.515382766723633,1.2228989601135254,2.2924838066101074,0.431371808052063,0.0,0.0,1.0,358.7107849121094,359.0,70.17462921142578,-29830.537109375,4628.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5828857421875,304.6907958984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380432128906,297.1499938964844,293.1499938964844,0.4408693611621856,-7446.48046875,304.19635009765625,0.7278490662574768,0.4004224836826324,0.37055703997612,293.3164367675781,297.1499938964844,293.1499938964844,0.659131646156311,-10660.6875,304.2041931152344,0.8050966858863831,0.5495927929878235,0.5302537083625793,293.1557006835937,297.1499938964844,293.1499938964844,0.8783448338508606,-9813.4443359375,304.173095703125,0.8643680214881897,0.6917675137519836,0.489027202129364,293.0663757324219,297.1499938964844,293.1499938964844,1.0,-16021.0869140625,302.9585876464844,0.9502175450325012,0.905778169631958,0.8613647818565369,293.2085876464844,297.1499938964844,293.1499938964844,0.1205289587378501,-13553.962890625,304.16082763671875,0.5044595003128052,0.1384682655334472,0.6759250164031982,287.5697937011719,291.1499938964844,252.767578125,252.08404541015625,279.1692810058594,293.2498474121094,287.5715637207031,1.0,0.7405024170875549,0.4581678807735443,0.4581678807735443,1.0,1.0,-3.515382766723633,1.2228989601135254,2.2924838066101074,0.431371808052063,0.0,0.0,1.0,358.7107849121094,359.0,70.17462921142578,-29830.537109375,4628.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5828857421875,304.6907958984375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3410339355469,297.1499938964844,293.1499938964844,0.4360343217849731,-7383.26806640625,304.1966857910156,0.7254098653793335,0.3974548876285553,0.3679989278316498,293.32208251953125,297.1499938964844,293.1499938964844,0.6531113386154175,-10585.83203125,304.20526123046875,0.8025029301643372,0.5463729500770569,0.527349054813385,293.1596984863281,297.1499938964844,293.1499938964844,0.8753761053085327,-9787.9677734375,304.1742858886719,0.862938404083252,0.6909108757972717,0.4885141849517822,293.0744934082031,297.1499938964844,293.1499938964844,1.0,-16003.5859375,302.9749755859375,0.948692262172699,0.9052428603172302,0.8610117435455322,293.2099914550781,297.1499938964844,293.1499938964844,0.1193745210766792,-13449.1533203125,304.16094970703125,0.5026105046272278,0.1374479383230209,0.6717825531959534,287.5965881347656,291.1499938964844,252.83155822753903,252.14219665527344,279.1695556640625,293.2535400390625,287.598388671875,1.0,0.7398003935813904,0.4591673910617828,0.4591673910617828,1.0,1.0,-3.5027873516082764,1.220630168914795,2.282157182693481,0.4317989647388458,0.0,0.0,1.0,360.3204040527344,359.0,72.32920837402344,-29820.783203125,4603.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63055419921875,304.7397155761719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3438720703125,297.1499938964844,293.1499938964844,0.4311831295490265,-7319.67138671875,304.197021484375,0.722954273223877,0.3944778144359588,0.365431398153305,293.3275756835937,297.1499938964844,293.1499938964844,0.6470072269439697,-10509.791015625,304.2063293457031,0.7998890280723572,0.5431090593338013,0.5244022607803345,293.16357421875,297.1499938964844,293.1499938964844,0.8723028898239136,-9761.615234375,304.1754455566406,0.8615082502365112,0.6900230646133423,0.4879795610904693,293.0826416015625,297.1499938964844,293.1499938964844,1.0,-15984.6708984375,302.9926147460937,0.9471234679222108,0.9045941233634948,0.8605536818504333,293.2113342285156,297.1499938964844,293.1499938964844,0.1182125732302665,-13343.404296875,304.1610717773437,0.5007714629173279,0.1364212036132812,0.6676114201545715,287.6241455078125,291.1499938964844,252.89578247070312,252.20054626464844,279.1698303222656,293.2572326660156,287.6260070800781,1.0,0.7390726804733276,0.4601797461509704,0.4601797461509704,1.0,1.0,-3.489943265914917,1.2182724475860596,2.2716708183288574,0.4321914315223694,0.0,0.0,1.0,361.9261779785156,362.0,74.4732437133789,-29810.984375,4578.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6796264648437,304.7900695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
