time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3490905761719,297.1499938964844,293.1499938964844,0.4214501678943634,-7191.537109375,304.19757080078125,0.7179651260375977,0.3885023295879364,0.3602753281593323,293.33819580078125,297.1499938964844,293.1499938964844,0.6345751881599426,-10354.4482421875,304.208251953125,0.7946109771728516,0.5364593267440796,0.5183920860290527,293.1710510253906,297.1499938964844,293.1499938964844,0.8658620715141296,-9706.4228515625,304.1776733398437,0.8586502075195312,0.6881598830223083,0.4868495166301727,293.0990905761719,297.1499938964844,293.1499938964844,1.0,-15942.7021484375,303.0316772460937,0.9438596367836,0.9029635190963744,0.8593292832374573,293.2138977050781,297.1499938964844,293.1499938964844,0.1158701553940773,-13129.427734375,304.1612854003906,0.4971189200878143,0.134351447224617,0.6591942310333252,287.6814880371094,291.1499938964844,253.0248260498047,252.3176422119141,279.1703491210937,293.2645263671875,287.6835021972656,1.0,0.7375462651252747,0.4622412621974945,0.4622412621974945,1.0,1.0,-3.4635567665100098,1.2132993936538696,2.2502572536468506,0.4328715205192566,0.0,0.0,1.0,365.12591552734375,365.0,78.74488067626953,-29791.208984375,4526.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78192138671875,304.8949584960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3490905761719,297.1499938964844,293.1499938964844,0.4214501678943634,-7191.537109375,304.19757080078125,0.7179651260375977,0.3885023295879364,0.3602753281593323,293.33819580078125,297.1499938964844,293.1499938964844,0.6345751881599426,-10354.4482421875,304.208251953125,0.7946109771728516,0.5364593267440796,0.5183920860290527,293.1710510253906,297.1499938964844,293.1499938964844,0.8658620715141296,-9706.4228515625,304.1776733398437,0.8586502075195312,0.6881598830223083,0.4868495166301727,293.0990905761719,297.1499938964844,293.1499938964844,1.0,-15942.7021484375,303.0316772460937,0.9438596367836,0.9029635190963744,0.8593292832374573,293.2138977050781,297.1499938964844,293.1499938964844,0.1158701553940773,-13129.427734375,304.1612854003906,0.4971189200878143,0.134351447224617,0.6591942310333252,287.6814880371094,291.1499938964844,253.0248260498047,252.3176422119141,279.1703491210937,293.2645263671875,287.6835021972656,1.0,0.7375462651252747,0.4622412621974945,0.4622412621974945,1.0,1.0,-3.4635567665100098,1.2132993936538696,2.2502572536468506,0.4328715205192566,0.0,0.0,1.0,365.12591552734375,365.0,78.74488067626953,-29791.208984375,4526.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78192138671875,304.8949584960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.353759765625,297.1499938964844,293.1499938964844,0.4116959273815155,-7062.375,304.1979675292969,0.7128061056137085,0.382509171962738,0.3551002442836761,293.34820556640625,297.1499938964844,293.1499938964844,0.6218695640563965,-10194.9912109375,304.2099914550781,0.7892772555351257,0.529656171798706,0.5122346878051758,293.1781616210937,297.1499938964844,293.1499938964844,0.8590393662452698,-9647.98046875,304.1798095703125,0.8557978272438049,0.6861838698387146,0.4856410026550293,293.11572265625,297.1499938964844,293.1499938964844,1.0,-15895.1357421875,303.0757751464844,0.9404258131980896,0.9008801579475404,0.8576857447624207,293.2161865234375,297.1499938964844,293.1499938964844,0.1135079339146614,-12912.5439453125,304.1614685058594,0.4934855699539184,0.132263645529747,0.6506931185722351,287.74188232421875,291.1499938964844,253.1542510986328,252.4349670410156,279.1708374023437,293.271728515625,287.7439880371094,1.0,0.7359302639961243,0.4643496572971344,0.4643496572971344,1.0,1.0,-3.4362716674804688,1.207982063293457,2.228289604187012,0.4334059059619903,0.0,0.0,1.0,368.3100891113281,368.0,82.99098205566406,-29771.2109375,4472.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8898010253906,305.0054626464844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.353759765625,297.1499938964844,293.1499938964844,0.4116959273815155,-7062.375,304.1979675292969,0.7128061056137085,0.382509171962738,0.3551002442836761,293.34820556640625,297.1499938964844,293.1499938964844,0.6218695640563965,-10194.9912109375,304.2099914550781,0.7892772555351257,0.529656171798706,0.5122346878051758,293.1781616210937,297.1499938964844,293.1499938964844,0.8590393662452698,-9647.98046875,304.1798095703125,0.8557978272438049,0.6861838698387146,0.4856410026550293,293.11572265625,297.1499938964844,293.1499938964844,1.0,-15895.1357421875,303.0757751464844,0.9404258131980896,0.9008801579475404,0.8576857447624207,293.2161865234375,297.1499938964844,293.1499938964844,0.1135079339146614,-12912.5439453125,304.1614685058594,0.4934855699539184,0.132263645529747,0.6506931185722351,287.74188232421875,291.1499938964844,253.1542510986328,252.4349670410156,279.1708374023437,293.271728515625,287.7439880371094,1.0,0.7359302639961243,0.4643496572971344,0.4643496572971344,1.0,1.0,-3.4362716674804688,1.207982063293457,2.228289604187012,0.4334059059619903,0.0,0.0,1.0,368.3100891113281,368.0,82.99098205566406,-29771.2109375,4472.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8898010253906,305.0054626464844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3578796386719,297.1499938964844,293.1499938964844,0.4019460380077362,-6932.48876953125,304.1982116699219,0.707379937171936,0.3765113353729248,0.3499178886413574,293.3576965332031,297.1499938964844,293.1499938964844,0.6089263558387756,-10031.78125,304.2115783691406,0.7839042544364929,0.5227129459381104,0.5059425234794617,293.1849060058594,297.1499938964844,293.1499938964844,0.8518533706665039,-9586.4130859375,304.1818542480469,0.8529552221298218,0.6841012239456177,0.4843582212924957,293.13250732421875,297.1499938964844,293.1499938964844,1.0,-15841.9443359375,303.125,0.9368246793746948,0.8983399271965027,0.8556187152862549,293.2182922363281,297.1499938964844,293.1499938964844,0.11113241314888,-12693.2978515625,304.1615905761719,0.4898446500301361,0.1301627606153488,0.6421294212341309,287.8052978515625,291.1499938964844,253.2836303710937,252.5521240234375,279.1712951660156,293.2789306640625,287.8075256347656,1.0,0.7342322468757629,0.4665024280548095,0.4665024280548095,1.0,1.0,-3.408142566680908,1.2023259401321411,2.205816507339477,0.4337897896766662,0.0,0.0,1.0,371.47857666015625,371.0,87.21296691894531,-29750.994140625,4416.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.003173828125,305.1214599609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3578796386719,297.1499938964844,293.1499938964844,0.4019460380077362,-6932.48876953125,304.1982116699219,0.707379937171936,0.3765113353729248,0.3499178886413574,293.3576965332031,297.1499938964844,293.1499938964844,0.6089263558387756,-10031.78125,304.2115783691406,0.7839042544364929,0.5227129459381104,0.5059425234794617,293.1849060058594,297.1499938964844,293.1499938964844,0.8518533706665039,-9586.4130859375,304.1818542480469,0.8529552221298218,0.6841012239456177,0.4843582212924957,293.13250732421875,297.1499938964844,293.1499938964844,1.0,-15841.9443359375,303.125,0.9368246793746948,0.8983399271965027,0.8556187152862549,293.2182922363281,297.1499938964844,293.1499938964844,0.11113241314888,-12693.2978515625,304.1615905761719,0.4898446500301361,0.1301627606153488,0.6421294212341309,287.8052978515625,291.1499938964844,253.2836303710937,252.5521240234375,279.1712951660156,293.2789306640625,287.8075256347656,1.0,0.7342322468757629,0.4665024280548095,0.4665024280548095,1.0,1.0,-3.408142566680908,1.2023259401321411,2.205816507339477,0.4337897896766662,0.0,0.0,1.0,371.47857666015625,371.0,87.21296691894531,-29750.994140625,4416.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.003173828125,305.1214599609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3616638183594,297.1499938964844,293.1499938964844,0.3922044038772583,-6801.8837890625,304.1983947753906,0.7018061876296997,0.3704819977283478,0.3447246551513672,293.36676025390625,297.1499938964844,293.1499938964844,0.5957615971565247,-9864.9072265625,304.2129821777344,0.778498649597168,0.515607476234436,0.4995139241218567,293.1913146972656,297.1499938964844,293.1499938964844,0.8443202972412109,-9521.822265625,304.18377685546875,0.8501223921775818,0.6819159388542175,0.4830047786235809,293.1495056152344,297.1499938964844,293.1499938964844,1.0,-15783.087890625,303.1793212890625,0.9330573081970216,0.8953374624252319,0.8531241416931152,293.2201538085937,297.1499938964844,293.1499938964844,0.1087502017617225,-12472.2529296875,304.1617126464844,0.4861546754837036,0.1280539184808731,0.6335264444351196,287.8717041015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1717529296875,293.28631591796875,287.87408447265625,1.0,0.7324579358100891,0.4687007665634155,0.4687007665634155,1.0,1.0,-3.379190921783448,1.1963319778442385,2.18285870552063,0.4340228736400604,0.0,0.0,1.0,374.6364135742188,374.0,91.45184326171876,-29730.380859375,4358.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1220397949219,305.2430114746094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3616638183594,297.1499938964844,293.1499938964844,0.3922044038772583,-6801.8837890625,304.1983947753906,0.7018061876296997,0.3704819977283478,0.3447246551513672,293.36676025390625,297.1499938964844,293.1499938964844,0.5957615971565247,-9864.9072265625,304.2129821777344,0.778498649597168,0.515607476234436,0.4995139241218567,293.1913146972656,297.1499938964844,293.1499938964844,0.8443202972412109,-9521.822265625,304.18377685546875,0.8501223921775818,0.6819159388542175,0.4830047786235809,293.1495056152344,297.1499938964844,293.1499938964844,1.0,-15783.087890625,303.1793212890625,0.9330573081970216,0.8953374624252319,0.8531241416931152,293.2201538085937,297.1499938964844,293.1499938964844,0.1087502017617225,-12472.2529296875,304.1617126464844,0.4861546754837036,0.1280539184808731,0.6335264444351196,287.8717041015625,291.1499938964844,253.4125518798828,252.6687164306641,279.1717529296875,293.28631591796875,287.87408447265625,1.0,0.7324579358100891,0.4687007665634155,0.4687007665634155,1.0,1.0,-3.379190921783448,1.1963319778442385,2.18285870552063,0.4340228736400604,0.0,0.0,1.0,374.6364135742188,374.0,91.45184326171876,-29730.380859375,4358.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1220397949219,305.2430114746094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36376953125,297.1499938964844,293.1499938964844,0.3872726261615753,-6735.38134765625,304.19854736328125,0.6989624500274658,0.3673844039440155,0.3420755267143249,293.3715515136719,297.1499938964844,293.1499938964844,0.5890344977378845,-9779.1962890625,304.2137451171875,0.7757524251937866,0.5119251608848572,0.4962007999420166,293.1944274902344,297.1499938964844,293.1499938964844,0.8404189944267273,-9488.3349609375,304.1847229003906,0.8486999869346619,0.6807822585105896,0.482301115989685,293.1580810546875,297.1499938964844,293.1499938964844,1.0,-15751.427734375,303.2085266113281,0.93109929561615,0.8936558961868286,0.8517119884490967,293.22100830078125,297.1499938964844,293.1499938964844,0.1075583770871162,-12361.201171875,304.1617431640625,0.4842689633369446,0.1269977539777755,0.6292205452919006,287.9061584472656,291.1499938964844,253.4766998291016,252.7266845703125,279.1720275878906,293.2904357910156,287.9085998535156,1.0,0.7315372824668884,0.4698237776756286,0.4698237776756286,1.0,1.0,-3.364297866821289,1.1931785345077517,2.171119213104248,0.4340800940990448,0.0,0.0,1.0,376.2275390625,374.0,93.71971130371094,-29719.375,4329.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1836242675781,305.3060302734375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36590576171875,297.1499938964844,293.1499938964844,0.3822849690914154,-6667.8623046875,304.19879150390625,0.6960752010345459,0.3642547130584717,0.3393816649913788,293.3763427734375,297.1499938964844,293.1499938964844,0.5821881890296936,-9691.646484375,304.214599609375,0.772970974445343,0.5081704258918762,0.4928067624568939,293.19744873046875,297.1499938964844,293.1499938964844,0.8364229798316956,-9453.9990234375,304.1856689453125,0.8472733497619629,0.6796224117279053,0.4815792441368103,293.1667175292969,297.1499938964844,293.1499938964844,1.0,-15718.1943359375,303.2391357421875,0.9290919899940492,0.8918514847755432,0.8501863479614258,293.2218017578125,297.1499938964844,293.1499938964844,0.1063658520579338,-12249.76171875,304.1617736816406,0.4823436737060547,0.1259403377771377,0.6249128580093384,287.9415588378906,291.1499938964844,253.5405731201172,252.78436279296875,279.1723327636719,293.29473876953125,287.944091796875,1.0,0.7305910587310791,0.4709617793560028,0.4709617793560028,1.0,1.0,-3.349093198776245,1.1899044513702393,2.159188747406006,0.4340855479240417,0.0,0.0,1.0,377.8257751464844,362.0,96.11978912353516,-29707.8671875,4299.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2467956542969,305.3706970214844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3695068359375,297.1499938964844,293.1499938964844,0.3719281554222107,-6526.65966796875,304.1997985839844,0.6929680705070496,0.3580562770366668,0.3337314426898956,293.3854675292969,297.1499938964844,293.1499938964844,0.5678674578666687,-9507.1923828125,304.2169494628906,0.7702480554580688,0.5005854964256287,0.4856215119361877,293.2030639648437,297.1499938964844,293.1499938964844,0.8277201652526855,-9378.5908203125,304.18829345703125,0.8474701642990112,0.677285373210907,0.4799014329910278,293.1841125488281,297.1499938964844,293.1499938964844,1.0,-15643.4921875,303.30780029296875,0.929061472415924,0.8879048824310303,0.8465384840965271,293.22296142578125,297.1499938964844,293.1499938964844,0.1037221103906631,-12001.642578125,304.1622619628906,0.4801947772502899,0.1238823905587196,0.6151129007339478,288.0170593261719,291.1499938964844,253.66726684570312,252.898666381836,279.17303466796875,293.30352783203125,288.0198669433594,1.0,0.7245986461639404,0.4733040630817413,0.4733040630817413,1.0,1.0,-3.315471649169922,1.182134032249451,2.1333377361297607,0.4336319863796234,0.0,0.0,1.0,373.7837829589844,350.0,103.60909271240234,-29673.703125,4190.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37969970703125,305.508056640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3695068359375,297.1499938964844,293.1499938964844,0.3719281554222107,-6526.65966796875,304.1997985839844,0.6929680705070496,0.3580562770366668,0.3337314426898956,293.3854675292969,297.1499938964844,293.1499938964844,0.5678674578666687,-9507.1923828125,304.2169494628906,0.7702480554580688,0.5005854964256287,0.4856215119361877,293.2030639648437,297.1499938964844,293.1499938964844,0.8277201652526855,-9378.5908203125,304.18829345703125,0.8474701642990112,0.677285373210907,0.4799014329910278,293.1841125488281,297.1499938964844,293.1499938964844,1.0,-15643.4921875,303.30780029296875,0.929061472415924,0.8879048824310303,0.8465384840965271,293.22296142578125,297.1499938964844,293.1499938964844,0.1037221103906631,-12001.642578125,304.1622619628906,0.4801947772502899,0.1238823905587196,0.6151129007339478,288.0170593261719,291.1499938964844,253.66726684570312,252.898666381836,279.17303466796875,293.30352783203125,288.0198669433594,1.0,0.7245986461639404,0.4733040630817413,0.4733040630817413,1.0,1.0,-3.315471649169922,1.182134032249451,2.1333377361297607,0.4336319863796234,0.0,0.0,1.0,373.7837829589844,350.0,103.60909271240234,-29673.703125,4190.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37969970703125,305.508056640625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3719482421875,297.1499938964844,293.1499938964844,0.361495703458786,-6383.44287109375,304.2005615234375,0.6913886070251465,0.3519943356513977,0.3280510306358337,293.3936462402344,297.1499938964844,293.1499938964844,0.5531548261642456,-9316.521484375,304.2191467285156,0.7690663933753967,0.4929611086845398,0.4782326519489288,293.2080078125,297.1499938964844,293.1499938964844,0.8184157013893127,-9297.755859375,304.1910400390625,0.8493778705596924,0.67493736743927,0.4781030118465423,293.2017822265625,297.1499938964844,293.1499938964844,1.0,-15559.8359375,303.3846130371094,0.931132674217224,0.8834598660469055,0.8422811627388,293.2234802246094,297.1499938964844,293.1499938964844,0.1010104119777679,-11745.5703125,304.1626892089844,0.4791052341461181,0.1219284385442733,0.6050387024879456,288.0985412597656,291.1499938964844,253.79220581054688,253.01126098632807,279.17364501953125,293.3124084472656,288.1015319824219,1.0,0.7167838215827942,0.4756973087787628,0.4756973087787628,1.0,1.0,-3.280359268188477,1.1737366914749146,2.1066224575042725,0.4328436553478241,0.0,0.0,1.0,365.8163146972656,338.0,111.39847564697266,-29639.9921875,4057.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5233459472656,305.6560974121094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3719482421875,297.1499938964844,293.1499938964844,0.361495703458786,-6383.44287109375,304.2005615234375,0.6913886070251465,0.3519943356513977,0.3280510306358337,293.3936462402344,297.1499938964844,293.1499938964844,0.5531548261642456,-9316.521484375,304.2191467285156,0.7690663933753967,0.4929611086845398,0.4782326519489288,293.2080078125,297.1499938964844,293.1499938964844,0.8184157013893127,-9297.755859375,304.1910400390625,0.8493778705596924,0.67493736743927,0.4781030118465423,293.2017822265625,297.1499938964844,293.1499938964844,1.0,-15559.8359375,303.3846130371094,0.931132674217224,0.8834598660469055,0.8422811627388,293.2234802246094,297.1499938964844,293.1499938964844,0.1010104119777679,-11745.5703125,304.1626892089844,0.4791052341461181,0.1219284385442733,0.6050387024879456,288.0985412597656,291.1499938964844,253.79220581054688,253.01126098632807,279.17364501953125,293.3124084472656,288.1015319824219,1.0,0.7167838215827942,0.4756973087787628,0.4756973087787628,1.0,1.0,-3.280359268188477,1.1737366914749146,2.1066224575042725,0.4328436553478241,0.0,0.0,1.0,365.8163146972656,338.0,111.39847564697266,-29639.9921875,4057.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5233459472656,305.6560974121094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37353515625,297.1499938964844,293.1499938964844,0.3511255979537964,-6240.10693359375,304.20098876953125,0.6906208992004395,0.3460476398468017,0.3224086165428161,293.4009704589844,297.1499938964844,293.1499938964844,0.5382571816444397,-9122.3271484375,304.2209167480469,0.7686633467674255,0.4853035807609558,0.4707386493682861,293.2124328613281,297.1499938964844,293.1499938964844,0.8086854219436646,-9213.1435546875,304.1935729980469,0.8522115349769592,0.6725679039955139,0.4762371778488159,293.2196960449219,297.1499938964844,293.1499938964844,1.0,-15468.5283203125,303.4683837890625,0.9342182278633118,0.8785136938095093,0.837483286857605,293.2235717773437,297.1499938964844,293.1499938964844,0.0983092859387397,-11488.859375,304.1629638671875,0.4786291718482971,0.1200505793094635,0.5950090885162354,288.1846923828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1737060546875,293.3186340332031,288.1879272460937,1.0,0.7079665660858154,0.4780733287334442,0.4780733287334442,1.0,1.0,-3.2444896697998047,1.1648390293121338,2.079650402069092,0.4317227900028229,0.0,0.0,1.0,355.9691162109375,326.0,118.21307373046876,-29609.166015625,3915.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67657470703125,305.8133544921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37353515625,297.1499938964844,293.1499938964844,0.3511255979537964,-6240.10693359375,304.20098876953125,0.6906208992004395,0.3460476398468017,0.3224086165428161,293.4009704589844,297.1499938964844,293.1499938964844,0.5382571816444397,-9122.3271484375,304.2209167480469,0.7686633467674255,0.4853035807609558,0.4707386493682861,293.2124328613281,297.1499938964844,293.1499938964844,0.8086854219436646,-9213.1435546875,304.1935729980469,0.8522115349769592,0.6725679039955139,0.4762371778488159,293.2196960449219,297.1499938964844,293.1499938964844,1.0,-15468.5283203125,303.4683837890625,0.9342182278633118,0.8785136938095093,0.837483286857605,293.2235717773437,297.1499938964844,293.1499938964844,0.0983092859387397,-11488.859375,304.1629638671875,0.4786291718482971,0.1200505793094635,0.5950090885162354,288.1846923828125,291.1499938964844,253.9149475097656,253.1217498779297,279.1737060546875,293.3186340332031,288.1879272460937,1.0,0.7079665660858154,0.4780733287334442,0.4780733287334442,1.0,1.0,-3.2444896697998047,1.1648390293121338,2.079650402069092,0.4317227900028229,0.0,0.0,1.0,355.9691162109375,326.0,118.21307373046876,-29609.166015625,3915.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67657470703125,305.8133544921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3744812011719,297.1499938964844,293.1499938964844,0.3408564031124115,-6097.13330078125,304.2011108398437,0.6903226971626282,0.340191513299942,0.3168174624443054,293.4075927734375,297.1499938964844,293.1499938964844,0.5232529640197754,-8925.4990234375,304.2222595214844,0.7686811089515686,0.4776005148887634,0.4631679952144623,293.2164611816406,297.1499938964844,293.1499938964844,0.7986022233963013,-9125.3603515625,304.1958312988281,0.8556143045425415,0.6701685190200806,0.47432541847229,293.23785400390625,297.1499938964844,293.1499938964844,1.0,-15370.078125,303.55865478515625,0.937809407711029,0.8730682730674744,0.8321837186813354,293.22344970703125,297.1499938964844,293.1499938964844,0.0956141576170921,-11231.322265625,304.1631164550781,0.4784954488277435,0.1182091683149337,0.5849930047988892,288.2752685546875,291.1499938964844,254.0350646972656,253.22976684570312,279.1737976074219,293.3240661621094,288.2786865234375,1.0,0.698573648929596,0.4804571568965912,0.4804571568965912,1.0,1.0,-3.207948923110962,1.155516266822815,2.0524327754974365,0.4303278923034668,0.0,0.0,1.0,345.20098876953125,314.0,124.57848358154295,-29579.66796875,3769.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8383178710937,305.9789428710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3744812011719,297.1499938964844,293.1499938964844,0.3408564031124115,-6097.13330078125,304.2011108398437,0.6903226971626282,0.340191513299942,0.3168174624443054,293.4075927734375,297.1499938964844,293.1499938964844,0.5232529640197754,-8925.4990234375,304.2222595214844,0.7686811089515686,0.4776005148887634,0.4631679952144623,293.2164611816406,297.1499938964844,293.1499938964844,0.7986022233963013,-9125.3603515625,304.1958312988281,0.8556143045425415,0.6701685190200806,0.47432541847229,293.23785400390625,297.1499938964844,293.1499938964844,1.0,-15370.078125,303.55865478515625,0.937809407711029,0.8730682730674744,0.8321837186813354,293.22344970703125,297.1499938964844,293.1499938964844,0.0956141576170921,-11231.322265625,304.1631164550781,0.4784954488277435,0.1182091683149337,0.5849930047988892,288.2752685546875,291.1499938964844,254.0350646972656,253.22976684570312,279.1737976074219,293.3240661621094,288.2786865234375,1.0,0.698573648929596,0.4804571568965912,0.4804571568965912,1.0,1.0,-3.207948923110962,1.155516266822815,2.0524327754974365,0.4303278923034668,0.0,0.0,1.0,345.20098876953125,314.0,124.57848358154295,-29579.66796875,3769.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8383178710937,305.9789428710937,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3747863769531,297.1499938964844,293.1499938964844,0.3357651531696319,-6025.845703125,304.2010803222656,0.6902973055839539,0.3372929990291595,0.3140418529510498,293.4106750488281,297.1499938964844,293.1499938964844,0.5157241225242615,-8826.2275390625,304.2228088378906,0.7687926292419434,0.473728597164154,0.4593563079833984,293.2183532714844,297.1499938964844,293.1499938964844,0.7934412360191345,-9080.373046875,304.1968688964844,0.8574763536453247,0.6689555644989014,0.473355084657669,293.2469482421875,297.1499938964844,293.1499938964844,1.0,-15318.271484375,303.6061096191406,0.9397155046463012,0.8701667189598083,0.8293541073799133,293.22332763671875,297.1499938964844,293.1499938964844,0.0942731127142906,-11102.7841796875,304.1631774902344,0.4785240590572357,0.1173024326562881,0.5800140500068665,288.3221740722656,291.1499938964844,254.0940093994141,253.28273010253903,279.17388916015625,293.32684326171875,288.32568359375,1.0,0.6937319040298462,0.481657326221466,0.481657326221466,1.0,1.0,-3.1894726753234863,1.150725483894348,2.038747310638428,0.4295472502708435,0.0,0.0,1.0,339.6228332519531,314.0,127.6153793334961,-29565.34765625,3695.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9221496582031,306.06463623046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3749389648437,297.1499938964844,293.1499938964844,0.3307061195373535,-5954.73291015625,304.20098876953125,0.6903376579284668,0.3344129920005798,0.3112797439098358,293.4136657714844,297.1499938964844,293.1499938964844,0.5081847906112671,-8726.458984375,304.2232666015625,0.7689546942710876,0.4698421955108642,0.455527663230896,293.2201538085937,297.1499938964844,293.1499938964844,0.7882087230682373,-9034.716796875,304.1978759765625,0.8594292402267456,0.667733371257782,0.4723761081695556,293.2559509277344,297.1499938964844,293.1499938964844,1.0,-15264.9462890625,303.65496826171875,0.9416754245758056,0.8671677708625793,0.8264225721359253,293.22320556640625,297.1499938964844,293.1499938964844,0.092935636639595,-10974.3984375,304.1632080078125,0.4786019027233124,0.116400696337223,0.5750507116317749,288.3700866699219,291.1499938964844,254.15213012695312,253.33493041992188,279.1739807128906,293.3296813964844,288.3736877441406,1.0,0.6888167858123779,0.4828623533248901,0.4828623533248901,1.0,1.0,-3.1708786487579346,1.145854115486145,2.025024652481079,0.4287126958370209,0.0,0.0,1.0,333.96484375,302.0,130.54852294921875,-29551.267578125,3621.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00787353515625,306.1521911621094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.375,297.1499938964844,293.1499938964844,0.3206927180290222,-5813.134765625,304.20068359375,0.6905871033668518,0.3287040889263153,0.3057962954044342,293.41925048828125,297.1499938964844,293.1499938964844,0.4930959343910217,-8525.6552734375,304.2239990234375,0.7694003582000732,0.4620246291160583,0.4478223323822021,293.2235717773437,297.1499938964844,293.1499938964844,0.7775521874427795,-8941.564453125,304.1996459960937,0.863581120967865,0.6652618050575256,0.470394879579544,293.2735290527344,297.1499938964844,293.1499938964844,1.0,-15154.3125,303.7562866210937,0.9457271099090576,0.8609152436256409,0.8203049302101135,293.222900390625,297.1499938964844,293.1499938964844,0.0902655720710754,-10717.744140625,304.16326904296875,0.4788722693920135,0.1146057173609733,0.5651436448097229,288.4687805175781,291.1499938964844,254.2657165527344,253.43687438964844,279.17413330078125,293.3354797363281,288.4725952148437,1.0,0.6788095235824585,0.4852848052978515,0.4852848052978515,1.0,1.0,-3.1333727836608887,1.1358767747879028,1.997496128082276,0.4268818497657776,0.0,0.0,1.0,322.5008239746094,290.0,136.16802978515625,-29523.55859375,3475.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1846008300781,306.3325500488281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.375,297.1499938964844,293.1499938964844,0.3206927180290222,-5813.134765625,304.20068359375,0.6905871033668518,0.3287040889263153,0.3057962954044342,293.41925048828125,297.1499938964844,293.1499938964844,0.4930959343910217,-8525.6552734375,304.2239990234375,0.7694003582000732,0.4620246291160583,0.4478223323822021,293.2235717773437,297.1499938964844,293.1499938964844,0.7775521874427795,-8941.564453125,304.1996459960937,0.863581120967865,0.6652618050575256,0.470394879579544,293.2735290527344,297.1499938964844,293.1499938964844,1.0,-15154.3125,303.7562866210937,0.9457271099090576,0.8609152436256409,0.8203049302101135,293.222900390625,297.1499938964844,293.1499938964844,0.0902655720710754,-10717.744140625,304.16326904296875,0.4788722693920135,0.1146057173609733,0.5651436448097229,288.4687805175781,291.1499938964844,254.2657165527344,253.43687438964844,279.17413330078125,293.3354797363281,288.4725952148437,1.0,0.6788095235824585,0.4852848052978515,0.4852848052978515,1.0,1.0,-3.1333727836608887,1.1358767747879028,1.997496128082276,0.4268818497657776,0.0,0.0,1.0,322.5008239746094,290.0,136.16802978515625,-29523.55859375,3475.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1846008300781,306.3325500488281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.37469482421875,297.1499938964844,293.1499938964844,0.3108259737491607,-5672.46435546875,304.2002258300781,0.6910420656204224,0.323060929775238,0.3003670275211334,293.4244689941406,297.1499938964844,293.1499938964844,0.4780139923095703,-8323.353515625,304.2244567871094,0.7699850797653198,0.4541454315185547,0.4400533437728882,293.22674560546875,297.1499938964844,293.1499938964844,0.7666624784469604,-8846.1025390625,304.2012634277344,0.8680478930473328,0.6627545952796936,0.4683851599693298,293.2904663085937,297.1499938964844,293.1499938964844,1.0,-15038.759765625,303.8620910644531,0.949925422668457,0.8543522357940674,0.8138840794563293,293.2226257324219,297.1499938964844,293.1499938964844,0.0875976383686065,-10461.1572265625,304.1632995605469,0.4792729914188385,0.1128169894218444,0.5552483797073364,288.5712585449219,291.1499938964844,254.3753967285156,253.53521728515625,279.1742858886719,293.3414306640625,288.57525634765625,1.0,0.6686015725135803,0.4877190589904785,0.4877190589904785,1.0,1.0,-3.0954723358154297,1.1255872249603271,1.9698851108551023,0.4248304069042206,0.0,0.0,1.0,310.9198303222656,278.0,141.53567504882812,-29496.171875,3330.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3681335449219,306.5196533203125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.37469482421875,297.1499938964844,293.1499938964844,0.3108259737491607,-5672.46435546875,304.2002258300781,0.6910420656204224,0.323060929775238,0.3003670275211334,293.4244689941406,297.1499938964844,293.1499938964844,0.4780139923095703,-8323.353515625,304.2244567871094,0.7699850797653198,0.4541454315185547,0.4400533437728882,293.22674560546875,297.1499938964844,293.1499938964844,0.7666624784469604,-8846.1025390625,304.2012634277344,0.8680478930473328,0.6627545952796936,0.4683851599693298,293.2904663085937,297.1499938964844,293.1499938964844,1.0,-15038.759765625,303.8620910644531,0.949925422668457,0.8543522357940674,0.8138840794563293,293.2226257324219,297.1499938964844,293.1499938964844,0.0875976383686065,-10461.1572265625,304.1632995605469,0.4792729914188385,0.1128169894218444,0.5552483797073364,288.5712585449219,291.1499938964844,254.3753967285156,253.53521728515625,279.1742858886719,293.3414306640625,288.57525634765625,1.0,0.6686015725135803,0.4877190589904785,0.4877190589904785,1.0,1.0,-3.0954723358154297,1.1255872249603271,1.9698851108551023,0.4248304069042206,0.0,0.0,1.0,310.9198303222656,278.0,141.53567504882812,-29496.171875,3330.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3681335449219,306.5196533203125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3741455078125,297.1499938964844,293.1499938964844,0.3011145293712616,-5532.8408203125,304.1996765136719,0.6916956305503845,0.3174830675125122,0.2949930727481842,293.4293518066406,297.1499938964844,293.1499938964844,0.4629634618759155,-8119.7880859375,304.2247314453125,0.7706977725028992,0.4462047219276428,0.4322225153446197,293.2297058105469,297.1499938964844,293.1499938964844,0.7555638551712036,-8748.482421875,304.2026672363281,0.8728290796279907,0.6602136492729187,0.4663498103618622,293.30670166015625,297.1499938964844,293.1499938964844,1.0,-14918.56640625,303.9721374511719,0.9542478322982788,0.847498893737793,0.8071854114532471,293.22235107421875,297.1499938964844,293.1499938964844,0.0849284380674362,-10204.7021484375,304.1632995605469,0.4797917306423187,0.1110316812992096,0.5453582406044006,288.6773681640625,291.1499938964844,254.4807281494141,253.6295928955078,279.1743469238281,293.3474426269531,288.6815795898437,1.0,0.6582188010215759,0.4901579022407532,0.4901579022407532,1.0,1.0,-3.0572071075439453,1.114982843399048,1.942224383354187,0.4225503802299499,0.0,0.0,1.0,299.28173828125,266.0,146.744873046875,-29468.8046875,3186.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55828857421875,306.71337890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3741455078125,297.1499938964844,293.1499938964844,0.3011145293712616,-5532.8408203125,304.1996765136719,0.6916956305503845,0.3174830675125122,0.2949930727481842,293.4293518066406,297.1499938964844,293.1499938964844,0.4629634618759155,-8119.7880859375,304.2247314453125,0.7706977725028992,0.4462047219276428,0.4322225153446197,293.2297058105469,297.1499938964844,293.1499938964844,0.7555638551712036,-8748.482421875,304.2026672363281,0.8728290796279907,0.6602136492729187,0.4663498103618622,293.30670166015625,297.1499938964844,293.1499938964844,1.0,-14918.56640625,303.9721374511719,0.9542478322982788,0.847498893737793,0.8071854114532471,293.22235107421875,297.1499938964844,293.1499938964844,0.0849284380674362,-10204.7021484375,304.1632995605469,0.4797917306423187,0.1110316812992096,0.5453582406044006,288.6773681640625,291.1499938964844,254.4807281494141,253.6295928955078,279.1743469238281,293.3474426269531,288.6815795898437,1.0,0.6582188010215759,0.4901579022407532,0.4901579022407532,1.0,1.0,-3.0572071075439453,1.114982843399048,1.942224383354187,0.4225503802299499,0.0,0.0,1.0,299.28173828125,266.0,146.744873046875,-29468.8046875,3186.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55828857421875,306.71337890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3733215332031,297.1499938964844,293.1499938964844,0.2915651202201843,-5394.3623046875,304.19903564453125,0.6925553679466248,0.3119715452194214,0.2896761894226074,293.43389892578125,297.1499938964844,293.1499938964844,0.4479647576808929,-7915.15673828125,304.22479248046875,0.7715418934822083,0.4382039606571197,0.4243319630622864,293.232421875,297.1499938964844,293.1499938964844,0.7442745566368103,-8648.8095703125,304.20391845703125,0.8779389262199402,0.6576413512229919,0.4642911553382873,293.3222961425781,297.1499938964844,293.1499938964844,1.0,-14793.841796875,304.0863037109375,0.9586835503578186,0.8403640389442444,0.8002199530601501,293.2221069335937,297.1499938964844,293.1499938964844,0.0822560861706733,-9948.5595703125,304.163330078125,0.4804291725158691,0.1092495173215866,0.5354753136634827,288.78717041015625,291.1499938964844,254.581283569336,253.7196350097656,279.1743469238281,293.3534851074219,288.79156494140625,1.0,0.6476724147796631,0.4925936162471771,0.4925936162471771,1.0,1.0,-3.0186007022857666,1.1040587425231934,1.9145420789718628,0.4200334846973419,0.0,0.0,1.0,287.6168518066406,254.0,151.8740234375,-29441.234375,3046.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75494384765625,306.91363525390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3733215332031,297.1499938964844,293.1499938964844,0.2915651202201843,-5394.3623046875,304.19903564453125,0.6925553679466248,0.3119715452194214,0.2896761894226074,293.43389892578125,297.1499938964844,293.1499938964844,0.4479647576808929,-7915.15673828125,304.22479248046875,0.7715418934822083,0.4382039606571197,0.4243319630622864,293.232421875,297.1499938964844,293.1499938964844,0.7442745566368103,-8648.8095703125,304.20391845703125,0.8779389262199402,0.6576413512229919,0.4642911553382873,293.3222961425781,297.1499938964844,293.1499938964844,1.0,-14793.841796875,304.0863037109375,0.9586835503578186,0.8403640389442444,0.8002199530601501,293.2221069335937,297.1499938964844,293.1499938964844,0.0822560861706733,-9948.5595703125,304.163330078125,0.4804291725158691,0.1092495173215866,0.5354753136634827,288.78717041015625,291.1499938964844,254.581283569336,253.7196350097656,279.1743469238281,293.3534851074219,288.79156494140625,1.0,0.6476724147796631,0.4925936162471771,0.4925936162471771,1.0,1.0,-3.0186007022857666,1.1040587425231934,1.9145420789718628,0.4200334846973419,0.0,0.0,1.0,287.6168518066406,254.0,151.8740234375,-29441.234375,3046.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75494384765625,306.91363525390625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.372802734375,297.1499938964844,293.1499938964844,0.2868528962135315,-5325.5810546875,304.1986694335937,0.6930681467056274,0.3092409074306488,0.2870395481586456,293.4360656738281,297.1499938964844,293.1499938964844,0.4404913485050201,-7812.509765625,304.22479248046875,0.7720179557800293,0.4341819286346435,0.4203653037548065,293.23370361328125,297.1499938964844,293.1499938964844,0.7385641932487488,-8598.23828125,304.2044982910156,0.8806250691413879,0.6563442349433899,0.4632537961006164,293.3296203613281,297.1499938964844,293.1499938964844,0.9971082210540771,-14714.9716796875,304.1305847167969,0.9609481692314148,0.8367448449134827,0.7966500520706177,293.22198486328125,297.1499938964844,293.1499938964844,0.0809183120727539,-9820.6748046875,304.163330078125,0.4807951748371124,0.1083599478006362,0.5305377244949341,288.84344482421875,291.1499938964844,254.629638671875,253.76290893554688,279.17431640625,293.3564147949219,288.8479309082031,1.0,0.6423402428627014,0.4938056170940399,0.4938056170940399,1.0,1.0,-2.9991886615753174,1.0984772443771362,1.9007114171981807,0.4186819195747375,0.0,0.0,1.0,281.77838134765625,254.0,154.41993713378906,-29427.3828125,2976.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8556823730469,307.01617431640625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.37225341796875,297.1499938964844,293.1499938964844,0.2821846604347229,-5257.14404296875,304.1983337402344,0.6936613321304321,0.3065268993377685,0.2844158411026001,293.43817138671875,297.1499938964844,293.1499938964844,0.4330416619777679,-7709.72314453125,304.2247314453125,0.7725564241409302,0.4301453530788421,0.416382759809494,293.2349548339844,297.1499938964844,293.1499938964844,0.7328191995620728,-8547.2548828125,304.2050170898437,0.8834307789802551,0.6550394892692566,0.4622098803520202,293.334716796875,297.1499938964844,293.1499938964844,0.9896499514579772,-14613.765625,304.1476135253906,0.9633610248565674,0.8334644436836243,0.7932301759719849,293.2218322753906,297.1499938964844,293.1499938964844,0.0795798897743225,-9693.0224609375,304.163330078125,0.4812113344669342,0.1074741929769516,0.525601327419281,288.90045166015625,291.1499938964844,254.6766357421875,253.80496215820312,279.1741027832031,293.3586730957031,288.905029296875,1.0,0.6369805932044983,0.4949943423271179,0.4949943423271179,1.0,1.0,-2.9799463748931885,1.0928813219070437,1.8870651721954343,0.4172714054584503,0.0,0.0,1.0,275.90509033203125,242.0,156.66583251953125,-29414.818359375,2907.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9579162597656,307.1200561523437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
