time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3710021972656,297.1499938964844,293.1499938964844,0.2730068266391754,-5121.73486328125,304.197509765625,0.6951273083686829,0.3011538684368133,0.2792085409164428,293.4421691894531,297.1499938964844,293.1499938964844,0.4182588160037994,-7504.3798828125,304.2244567871094,0.773858368396759,0.4220339953899383,0.4083716869354248,293.2373046875,297.1499938964844,293.1499938964844,0.7212925553321838,-8444.68359375,304.2059020996094,0.8894487619400024,0.6524108052253723,0.4601023495197296,293.34039306640625,297.1499938964844,293.1499938964844,0.974384307861328,-14417.4267578125,304.1735534667969,0.9687864780426024,0.8276241421699524,0.787187933921814,293.2214660644531,297.1499938964844,293.1499938964844,0.0769199728965759,-9440.396484375,304.163330078125,0.48224076628685,0.1057315990328788,0.5157983899116516,289.0154724121094,291.1499938964844,254.766342163086,253.8852081298828,279.1733703613281,293.3614807128906,289.0201721191406,1.0,0.6262227296829224,0.4972951710224151,0.4972951710224151,1.0,1.0,-2.9424757957458496,1.08184015750885,1.86063551902771,0.4143876433372497,0.0,0.0,1.0,264.0466003417969,230.0,159.59861755371094,-29394.79296875,2774.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1653747558594,307.33013916015625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3710021972656,297.1499938964844,293.1499938964844,0.2730068266391754,-5121.73486328125,304.197509765625,0.6951273083686829,0.3011538684368133,0.2792085409164428,293.4421691894531,297.1499938964844,293.1499938964844,0.4182588160037994,-7504.3798828125,304.2244567871094,0.773858368396759,0.4220339953899383,0.4083716869354248,293.2373046875,297.1499938964844,293.1499938964844,0.7212925553321838,-8444.68359375,304.2059020996094,0.8894487619400024,0.6524108052253723,0.4601023495197296,293.34039306640625,297.1499938964844,293.1499938964844,0.974384307861328,-14417.4267578125,304.1735534667969,0.9687864780426024,0.8276241421699524,0.787187933921814,293.2214660644531,297.1499938964844,293.1499938964844,0.0769199728965759,-9440.396484375,304.163330078125,0.48224076628685,0.1057315990328788,0.5157983899116516,289.0154724121094,291.1499938964844,254.766342163086,253.8852081298828,279.1733703613281,293.3614807128906,289.0201721191406,1.0,0.6262227296829224,0.4972951710224151,0.4972951710224151,1.0,1.0,-2.9424757957458496,1.08184015750885,1.86063551902771,0.4143876433372497,0.0,0.0,1.0,264.0466003417969,230.0,159.59861755371094,-29394.79296875,2774.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1653747558594,307.33013916015625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36944580078125,297.1499938964844,293.1499938964844,0.264063149690628,-4988.6474609375,304.1965637207031,0.6969350576400757,0.295866310596466,0.2740704715251922,293.44586181640625,297.1499938964844,293.1499938964844,0.4036674201488495,-7299.83251953125,304.22393798828125,0.775420606136322,0.4138851165771484,0.4003162980079651,293.2394104003906,297.1499938964844,293.1499938964844,0.709760844707489,-8341.67578125,304.2064819335937,0.8959625959396362,0.6497697830200195,0.4579801261425018,293.3432312011719,297.1499938964844,293.1499938964844,0.958629071712494,-14223.7041015625,304.1917724609375,0.9746582508087158,0.8222219347953796,0.7816731929779053,293.22088623046875,297.1499938964844,293.1499938964844,0.074300967156887,-9193.2353515625,304.1632385253906,0.4835268557071686,0.104037120938301,0.5061846375465393,289.131591796875,291.1499938964844,254.8500061035156,253.96002197265625,279.17254638671875,293.3631286621094,289.13641357421875,1.0,0.615414559841156,0.4995087087154388,0.4995087087154388,1.0,1.0,-2.905880928039551,1.0708482265472412,1.8350327014923096,0.4113794863224029,0.0,0.0,1.0,252.1570281982422,218.0,161.56329345703125,-29377.35546875,2645.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.375244140625,307.54229736328125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36944580078125,297.1499938964844,293.1499938964844,0.264063149690628,-4988.6474609375,304.1965637207031,0.6969350576400757,0.295866310596466,0.2740704715251922,293.44586181640625,297.1499938964844,293.1499938964844,0.4036674201488495,-7299.83251953125,304.22393798828125,0.775420606136322,0.4138851165771484,0.4003162980079651,293.2394104003906,297.1499938964844,293.1499938964844,0.709760844707489,-8341.67578125,304.2064819335937,0.8959625959396362,0.6497697830200195,0.4579801261425018,293.3432312011719,297.1499938964844,293.1499938964844,0.958629071712494,-14223.7041015625,304.1917724609375,0.9746582508087158,0.8222219347953796,0.7816731929779053,293.22088623046875,297.1499938964844,293.1499938964844,0.074300967156887,-9193.2353515625,304.1632385253906,0.4835268557071686,0.104037120938301,0.5061846375465393,289.131591796875,291.1499938964844,254.8500061035156,253.96002197265625,279.17254638671875,293.3631286621094,289.13641357421875,1.0,0.615414559841156,0.4995087087154388,0.4995087087154388,1.0,1.0,-2.905880928039551,1.0708482265472412,1.8350327014923096,0.4113794863224029,0.0,0.0,1.0,252.1570281982422,218.0,161.56329345703125,-29377.35546875,2645.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.375244140625,307.54229736328125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.366943359375,297.1499938964844,293.1499938964844,0.2554568350315094,-4859.52490234375,304.19537353515625,0.6992539167404175,0.2908139228820801,0.2690860033035278,293.4484558105469,297.1499938964844,293.1499938964844,0.3893986344337463,-7098.02001953125,304.2230529785156,0.777400016784668,0.4058573544025421,0.3923108577728271,293.24053955078125,297.1499938964844,293.1499938964844,0.6983764171600342,-8239.69921875,304.20660400390625,0.903131067752838,0.6472718715667725,0.4559127688407898,293.3439636230469,297.1499938964844,293.1499938964844,0.942518711090088,-14031.2509765625,304.2045593261719,0.9809058904647828,0.8171755075454712,0.7764667272567749,293.2193908691406,297.1499938964844,293.1499938964844,0.0718055889010429,-8959.287109375,304.1629943847656,0.4852793216705322,0.1025450453162193,0.4971791803836822,289.2483215332031,291.1499938964844,254.93023681640625,254.03179931640625,279.1717529296875,293.3634033203125,289.253173828125,1.0,0.604586124420166,0.5016434192657471,0.5016434192657471,1.0,1.0,-2.8706982135772705,1.0601643323898315,1.810533881187439,0.4083538353443146,0.0,0.0,1.0,240.1817626953125,206.0,162.4198455810547,-29364.6640625,2521.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5864562988281,307.7551574707031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.366943359375,297.1499938964844,293.1499938964844,0.2554568350315094,-4859.52490234375,304.19537353515625,0.6992539167404175,0.2908139228820801,0.2690860033035278,293.4484558105469,297.1499938964844,293.1499938964844,0.3893986344337463,-7098.02001953125,304.2230529785156,0.777400016784668,0.4058573544025421,0.3923108577728271,293.24053955078125,297.1499938964844,293.1499938964844,0.6983764171600342,-8239.69921875,304.20660400390625,0.903131067752838,0.6472718715667725,0.4559127688407898,293.3439636230469,297.1499938964844,293.1499938964844,0.942518711090088,-14031.2509765625,304.2045593261719,0.9809058904647828,0.8171755075454712,0.7764667272567749,293.2193908691406,297.1499938964844,293.1499938964844,0.0718055889010429,-8959.287109375,304.1629943847656,0.4852793216705322,0.1025450453162193,0.4971791803836822,289.2483215332031,291.1499938964844,254.93023681640625,254.03179931640625,279.1717529296875,293.3634033203125,289.253173828125,1.0,0.604586124420166,0.5016434192657471,0.5016434192657471,1.0,1.0,-2.8706982135772705,1.0601643323898315,1.810533881187439,0.4083538353443146,0.0,0.0,1.0,240.1817626953125,206.0,162.4198455810547,-29364.6640625,2521.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5864562988281,307.7551574707031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36346435546875,297.1499938964844,293.1499938964844,0.2473277896642685,-4736.61865234375,304.1938171386719,0.7022935748100281,0.2860217690467834,0.2643456161022186,293.4499206542969,297.1499938964844,293.1499938964844,0.3756534457206726,-6901.9638671875,304.2216186523437,0.780006468296051,0.3979983031749725,0.3844697773456573,293.24072265625,297.1499938964844,293.1499938964844,0.6873811483383179,-8141.072265625,304.2060546875,0.9115597009658812,0.6449395418167114,0.4539684951305389,293.3430480957031,297.1499938964844,293.1499938964844,0.9264763593673706,-13843.33203125,304.2130126953125,0.987548053264618,0.812446653842926,0.7715763449668884,293.216796875,297.1499938964844,293.1499938964844,0.0695585012435913,-8749.83203125,304.1623840332031,0.4877857863903045,0.101308174431324,0.4893549978733063,289.3634033203125,291.1499938964844,255.0099639892578,254.1031646728516,279.1710510253906,293.36236572265625,289.36822509765625,1.0,0.5938182473182678,0.5037130117416382,0.5037130117416382,1.0,1.0,-2.8379557132720947,1.0502558946609497,1.787699818611145,0.4055707156658172,0.0,0.0,1.0,228.07379150390625,194.0,160.8527374267578,-29360.216796875,2403.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958068847656,307.965087890625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.36346435546875,297.1499938964844,293.1499938964844,0.2473277896642685,-4736.61865234375,304.1938171386719,0.7022935748100281,0.2860217690467834,0.2643456161022186,293.4499206542969,297.1499938964844,293.1499938964844,0.3756534457206726,-6901.9638671875,304.2216186523437,0.780006468296051,0.3979983031749725,0.3844697773456573,293.24072265625,297.1499938964844,293.1499938964844,0.6873811483383179,-8141.072265625,304.2060546875,0.9115597009658812,0.6449395418167114,0.4539684951305389,293.3430480957031,297.1499938964844,293.1499938964844,0.9264763593673706,-13843.33203125,304.2130126953125,0.987548053264618,0.812446653842926,0.7715763449668884,293.216796875,297.1499938964844,293.1499938964844,0.0695585012435913,-8749.83203125,304.1623840332031,0.4877857863903045,0.101308174431324,0.4893549978733063,289.3634033203125,291.1499938964844,255.0099639892578,254.1031646728516,279.1710510253906,293.36236572265625,289.36822509765625,1.0,0.5938182473182678,0.5037130117416382,0.5037130117416382,1.0,1.0,-2.8379557132720947,1.0502558946609497,1.787699818611145,0.4055707156658172,0.0,0.0,1.0,228.07379150390625,194.0,160.8527374267578,-29360.216796875,2403.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958068847656,307.965087890625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.361572265625,297.1499938964844,293.1499938964844,0.2434107214212417,-4677.033203125,304.1929626464844,0.7040359973907471,0.2836905717849731,0.2620391845703125,293.4504089355469,297.1499938964844,293.1499938964844,0.3689512312412262,-6805.71044921875,304.2207946777344,0.7815044522285461,0.3941006362438202,0.3805850446224212,293.2406616210937,297.1499938964844,293.1499938964844,0.6820072531700134,-8092.75341796875,304.20562744140625,0.9162930250167848,0.6438037753105164,0.4530214965343475,293.3422241210937,297.1499938964844,293.1499938964844,0.9185084700584412,-13750.892578125,304.21600341796875,0.9909312129020692,0.8101617097854614,0.7692129015922546,293.21533203125,297.1499938964844,293.1499938964844,0.068502590060234,-8651.845703125,304.1620788574219,0.4892578423023224,0.1007501780986785,0.4857512414455414,289.420166015625,291.1499938964844,255.0496520996093,254.13870239257807,279.1708068847656,293.3616027832031,289.4249572753906,1.0,0.5884523391723633,0.5047335028648376,0.5047335028648376,1.0,1.0,-2.822204113006592,1.0454925298690796,1.7767115831375122,0.4042376577854156,0.0,0.0,1.0,222.0266876220703,194.0,159.69692993164062,-29358.8359375,2346.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8990783691406,308.06854248046875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.359619140625,297.1499938964844,293.1499938964844,0.239579364657402,-4618.51123046875,304.192138671875,0.7059175968170166,0.2813951969146728,0.2597664892673492,293.4508361816406,297.1499938964844,293.1499938964844,0.3623488843441009,-6710.43994140625,304.21990966796875,0.7831249833106995,0.3902157247066498,0.3767142593860626,293.24053955078125,297.1499938964844,293.1499938964844,0.6767041683197021,-8044.97119140625,304.2051696777344,0.9213265180587769,0.6426811814308167,0.4520849585533142,293.3412475585937,297.1499938964844,293.1499938964844,0.9105843305587769,-13659.3515625,304.2183837890625,0.994327187538147,0.8079187273979187,0.766891598701477,293.2138366699219,297.1499938964844,293.1499938964844,0.0674798190593719,-8557.224609375,304.1617431640625,0.4908570945262909,0.1002212166786193,0.4822941124439239,289.4764709472656,291.1499938964844,255.08921813964844,254.1741485595703,279.17059326171875,293.3607177734375,289.4812927246094,1.0,0.5830916166305542,0.5057485103607178,0.5057485103607178,1.0,1.0,-2.8067495822906494,1.040817141532898,1.7659324407577517,0.4029289782047272,0.0,0.0,1.0,215.9966278076172,182.0,158.5101776123047,-29357.34375,2291.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0013732910156,308.1710510253906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.35552978515625,297.1499938964844,293.1499938964844,0.2321456968784332,-4504.23876953125,304.19049072265625,0.7096924185752869,0.2769101560115814,0.2553323805332184,293.45135498046875,297.1499938964844,293.1499938964844,0.349401980638504,-6522.23486328125,304.2182006835937,0.7863041758537292,0.3824841976165771,0.3690257668495178,293.2400817871094,297.1499938964844,293.1499938964844,0.6662383079528809,-7950.28515625,304.2042236328125,0.9315680861473083,0.6404776573181152,0.4502536952495575,293.33807373046875,297.1499938964844,293.1499938964844,0.891591489315033,-13433.779296875,304.22784423828125,0.9990000128746032,0.8037089705467224,0.7595348358154297,293.2106628417969,297.1499938964844,293.1499938964844,0.0655255392193794,-8377.1376953125,304.1610717773437,0.4941754341125488,0.0992447808384895,0.4758341610431671,289.58941650390625,291.1499938964844,255.16798400878903,254.2447204589844,279.17095947265625,293.35845947265625,289.59454345703125,1.0,0.5722233653068542,0.507840633392334,0.507840633392334,1.0,1.0,-2.7734484672546387,1.0304588079452517,1.7429897785186768,0.4000008404254913,0.0,0.0,1.0,204.42149353027344,170.0,159.2344207763672,-29334.939453125,2179.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20458984375,308.3771057128906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.35552978515625,297.1499938964844,293.1499938964844,0.2321456968784332,-4504.23876953125,304.19049072265625,0.7096924185752869,0.2769101560115814,0.2553323805332184,293.45135498046875,297.1499938964844,293.1499938964844,0.349401980638504,-6522.23486328125,304.2182006835937,0.7863041758537292,0.3824841976165771,0.3690257668495178,293.2400817871094,297.1499938964844,293.1499938964844,0.6662383079528809,-7950.28515625,304.2042236328125,0.9315680861473083,0.6404776573181152,0.4502536952495575,293.33807373046875,297.1499938964844,293.1499938964844,0.891591489315033,-13433.779296875,304.22784423828125,0.9990000128746032,0.8037089705467224,0.7595348358154297,293.2106628417969,297.1499938964844,293.1499938964844,0.0655255392193794,-8377.1376953125,304.1610717773437,0.4941754341125488,0.0992447808384895,0.4758341610431671,289.58941650390625,291.1499938964844,255.16798400878903,254.2447204589844,279.17095947265625,293.35845947265625,289.59454345703125,1.0,0.5722233653068542,0.507840633392334,0.507840633392334,1.0,1.0,-2.7734484672546387,1.0304588079452517,1.7429897785186768,0.4000008404254913,0.0,0.0,1.0,204.42149353027344,170.0,159.2344207763672,-29334.939453125,2179.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20458984375,308.3771057128906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.351318359375,297.1499938964844,293.1499938964844,0.2247247248888015,-4388.77392578125,304.1893615722656,0.7124454379081726,0.2725609838962555,0.2511069774627685,293.4515991210937,297.1499938964844,293.1499938964844,0.3363460004329681,-6329.951171875,304.2172546386719,0.7883080244064331,0.3748052716255188,0.3614759445190429,293.2395324707031,297.1499938964844,293.1499938964844,0.6550430655479431,-7847.5224609375,304.2048645019531,0.9403268694877625,0.6383110284805298,0.4485206305980682,293.3209228515625,297.1499938964844,293.1499938964844,0.8551411628723145,-12981.2080078125,304.2626342773437,0.9990000128746032,0.8023871779441833,0.7389686703681946,293.2071838378906,297.1499938964844,293.1499938964844,0.0636604353785514,-8204.9521484375,304.1604919433594,0.4970971047878265,0.0984154641628265,0.4703914821147918,289.7225036621094,291.1499938964844,255.2462615966797,254.3148803710937,279.1725769042969,293.3515319824219,289.728759765625,1.0,0.5603684782981873,0.510191023349762,0.510191023349762,1.0,1.0,-2.7258992195129395,1.0144399404525757,1.711459398269653,0.3944916427135467,0.0,0.0,1.0,194.26593017578125,158.0,181.5996856689453,-29237.1484375,2054.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4291687011719,308.6144104003906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.351318359375,297.1499938964844,293.1499938964844,0.2247247248888015,-4388.77392578125,304.1893615722656,0.7124454379081726,0.2725609838962555,0.2511069774627685,293.4515991210937,297.1499938964844,293.1499938964844,0.3363460004329681,-6329.951171875,304.2172546386719,0.7883080244064331,0.3748052716255188,0.3614759445190429,293.2395324707031,297.1499938964844,293.1499938964844,0.6550430655479431,-7847.5224609375,304.2048645019531,0.9403268694877625,0.6383110284805298,0.4485206305980682,293.3209228515625,297.1499938964844,293.1499938964844,0.8551411628723145,-12981.2080078125,304.2626342773437,0.9990000128746032,0.8023871779441833,0.7389686703681946,293.2071838378906,297.1499938964844,293.1499938964844,0.0636604353785514,-8204.9521484375,304.1604919433594,0.4970971047878265,0.0984154641628265,0.4703914821147918,289.7225036621094,291.1499938964844,255.2462615966797,254.3148803710937,279.1725769042969,293.3515319824219,289.728759765625,1.0,0.5603684782981873,0.510191023349762,0.510191023349762,1.0,1.0,-2.7258992195129395,1.0144399404525757,1.711459398269653,0.3944916427135467,0.0,0.0,1.0,194.26593017578125,158.0,181.5996856689453,-29237.1484375,2054.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4291687011719,308.6144104003906,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.34722900390625,297.1499938964844,293.1499938964844,0.2172162681818008,-4270.61572265625,304.18878173828125,0.7158631086349487,0.2682888209819793,0.2469346970319748,293.4518737792969,297.1499938964844,293.1499938964844,0.3231062591075897,-6132.49658203125,304.2169189453125,0.7910463809967041,0.3671084344387054,0.3538960218429565,293.2392272949219,297.1499938964844,293.1499938964844,0.6430248618125916,-7735.958984375,304.20660400390625,0.9500393271446228,0.6361023187637329,0.4467488825321197,293.2894287109375,297.1499938964844,293.1499938964844,0.8141967058181763,-12476.8876953125,304.29315185546875,0.9990000128746032,0.8044226765632629,0.7161962985992432,293.2035522460937,297.1499938964844,293.1499938964844,0.0617925859987735,-8032.70849609375,304.1601257324219,0.5007804036140442,0.0977027267217636,0.4653974175453186,289.8729553222656,291.1499938964844,255.3240509033203,254.38462829589844,279.1735534667969,293.3409118652344,289.8800048828125,1.0,0.5478419065475464,0.5125952959060669,0.5125952959060669,1.0,1.0,-2.676283359527588,0.997477412223816,1.6788060665130615,0.3884520530700683,0.0,0.0,1.0,183.64588928222656,161.0,204.22463989257807,-29147.509765625,1927.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864929199219,308.8834228515625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.34722900390625,297.1499938964844,293.1499938964844,0.2172162681818008,-4270.61572265625,304.18878173828125,0.7158631086349487,0.2682888209819793,0.2469346970319748,293.4518737792969,297.1499938964844,293.1499938964844,0.3231062591075897,-6132.49658203125,304.2169189453125,0.7910463809967041,0.3671084344387054,0.3538960218429565,293.2392272949219,297.1499938964844,293.1499938964844,0.6430248618125916,-7735.958984375,304.20660400390625,0.9500393271446228,0.6361023187637329,0.4467488825321197,293.2894287109375,297.1499938964844,293.1499938964844,0.8141967058181763,-12476.8876953125,304.29315185546875,0.9990000128746032,0.8044226765632629,0.7161962985992432,293.2035522460937,297.1499938964844,293.1499938964844,0.0617925859987735,-8032.70849609375,304.1601257324219,0.5007804036140442,0.0977027267217636,0.4653974175453186,289.8729553222656,291.1499938964844,255.3240509033203,254.38462829589844,279.1735534667969,293.3409118652344,289.8800048828125,1.0,0.5478419065475464,0.5125952959060669,0.5125952959060669,1.0,1.0,-2.676283359527588,0.997477412223816,1.6788060665130615,0.3884520530700683,0.0,0.0,1.0,183.64588928222656,161.0,204.22463989257807,-29147.509765625,1927.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864929199219,308.8834228515625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3435363769531,297.1499938964844,293.1499938964844,0.2100612372159958,-4157.12158203125,304.187744140625,0.7163400053977966,0.2640391588211059,0.2429499179124832,293.45245361328125,297.1499938964844,293.1499938964844,0.3102836906909942,-5939.4638671875,304.2159423828125,0.790228545665741,0.3593437075614929,0.3464234471321106,293.23931884765625,297.1499938964844,293.1499938964844,0.6311771273612976,-7625.83251953125,304.2074279785156,0.95507150888443,0.6338208913803101,0.4450482726097107,293.2555847167969,297.1499938964844,293.1499938964844,0.7841157913208008,-12123.244140625,304.2948303222656,0.9990000128746032,0.8077661991119385,0.7031903862953186,293.20025634765625,297.1499938964844,293.1499938964844,0.0601279586553573,-7879.470703125,304.1595153808594,0.5025427937507629,0.0970130711793899,0.4614112377166748,290.0238952636719,291.1499938964844,255.4013519287109,254.4539489746093,279.1722106933594,293.3316345214844,290.03045654296875,1.0,0.5400078296661377,0.514752209186554,0.514752209186554,1.0,1.0,-2.6400346755981445,0.9856711030006408,1.6543635129928589,0.3843673467636108,0.0,0.0,1.0,177.4335479736328,164.0,206.0953369140625,-29149.8984375,1844.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,309.1546630859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3435363769531,297.1499938964844,293.1499938964844,0.2100612372159958,-4157.12158203125,304.187744140625,0.7163400053977966,0.2640391588211059,0.2429499179124832,293.45245361328125,297.1499938964844,293.1499938964844,0.3102836906909942,-5939.4638671875,304.2159423828125,0.790228545665741,0.3593437075614929,0.3464234471321106,293.23931884765625,297.1499938964844,293.1499938964844,0.6311771273612976,-7625.83251953125,304.2074279785156,0.95507150888443,0.6338208913803101,0.4450482726097107,293.2555847167969,297.1499938964844,293.1499938964844,0.7841157913208008,-12123.244140625,304.2948303222656,0.9990000128746032,0.8077661991119385,0.7031903862953186,293.20025634765625,297.1499938964844,293.1499938964844,0.0601279586553573,-7879.470703125,304.1595153808594,0.5025427937507629,0.0970130711793899,0.4614112377166748,290.0238952636719,291.1499938964844,255.4013519287109,254.4539489746093,279.1722106933594,293.3316345214844,290.03045654296875,1.0,0.5400078296661377,0.514752209186554,0.514752209186554,1.0,1.0,-2.6400346755981445,0.9856711030006408,1.6543635129928589,0.3843673467636108,0.0,0.0,1.0,177.4335479736328,164.0,206.0953369140625,-29149.8984375,1844.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,309.1546630859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3418273925781,297.1499938964844,293.1499938964844,0.2066854983568191,-4103.3369140625,304.18701171875,0.7156447768211365,0.261928379535675,0.2410071194171905,293.4527893066406,297.1499938964844,293.1499938964844,0.3041478395462036,-5846.5439453125,304.2151184082031,0.7886725068092346,0.3554454743862152,0.3427101671695709,293.2394104003906,297.1499938964844,293.1499938964844,0.6255896091461182,-7574.01318359375,304.2071533203125,0.9561560750007628,0.6326746940612793,0.4442200064659118,293.2422790527344,297.1499938964844,293.1499938964844,0.7730275392532349,-11998.095703125,304.28863525390625,0.9990000128746032,0.8090417981147766,0.6996616721153259,293.1988220214844,297.1499938964844,293.1499938964844,0.0593630485236644,-7809.40576171875,304.1591796875,0.5027385950088501,0.0966570377349853,0.4595893323421478,290.0937805175781,291.1499938964844,255.43983459472656,254.48846435546875,279.1714782714844,293.3285522460937,290.1000671386719,1.0,0.5372371077537537,0.515771746635437,0.515771746635437,1.0,1.0,-2.625809669494629,0.9812747240066528,1.6445348262786863,0.383033275604248,0.0,0.0,1.0,175.6153106689453,164.0,200.25396728515625,-29169.40625,1815.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,309.28204345703125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3401184082031,297.1499938964844,293.1499938964844,0.2034395486116409,-4051.4716796875,304.1861877441406,0.7144904732704163,0.2598299384117126,0.2390945851802826,293.4531555175781,297.1499938964844,293.1499938964844,0.2981913983821869,-5755.97705078125,304.214111328125,0.7865572571754456,0.351540058851242,0.3390099704265594,293.2394714355469,297.1499938964844,293.1499938964844,0.6202394366264343,-7524.451171875,304.2064819335937,0.956562042236328,0.63153076171875,0.4434076249599457,293.2318115234375,297.1499938964844,293.1499938964844,0.7639838457107544,-11898.8720703125,304.2798767089844,0.9990000128746032,0.8099358081817627,0.6975516676902771,293.19757080078125,297.1499938964844,293.1499938964844,0.0586313530802726,-7742.64697265625,304.1588439941406,0.5025858283042908,0.0962884873151779,0.4578194916248321,290.1598815917969,291.1499938964844,255.47817993164065,254.5228576660156,279.1708068847656,293.3262939453125,290.16583251953125,1.0,0.5350521802902222,0.5167598724365234,0.5167598724365234,1.0,1.0,-2.613424062728882,0.9775875806808472,1.635836482048035,0.3820100724697113,0.0,0.0,1.0,174.39842224121094,167.0,192.1754608154297,-29194.66015625,1791.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,309.40252685546875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3368835449219,297.1499938964844,293.1499938964844,0.1973214894533157,-3953.313232421875,304.184326171875,0.7110591530799866,0.255671739578247,0.2353489249944687,293.4538879394531,297.1499938964844,293.1499938964844,0.286799818277359,-5581.7158203125,304.2117004394531,0.7810257077217102,0.3437096774578094,0.3316377103328705,293.2395324707031,297.1499938964844,293.1499938964844,0.6102737188339233,-7432.25439453125,304.2042236328125,0.955800235271454,0.6292521357536316,0.4418238401412964,293.2191467285156,297.1499938964844,293.1499938964844,0.7509851455688477,-11763.46875,304.2581787109375,0.9990000128746032,0.8104517459869385,0.6966124773025513,293.1954650878906,297.1499938964844,293.1499938964844,0.0572483651340007,-7617.30419921875,304.158203125,0.5014397501945496,0.0955096781253814,0.4543271660804748,290.2802429199219,291.1499938964844,255.5545349121093,254.59133911132807,279.1695861816406,293.32342529296875,290.2855224609375,1.0,0.5320296287536621,0.5186558961868286,0.5186558961868286,1.0,1.0,-2.592832326889038,0.9718096256256104,1.6210225820541382,0.3806547224521637,0.0,0.0,1.0,173.33984375,170.0,172.5166778564453,-29252.30078125,1757.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,309.621337890625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.3368835449219,297.1499938964844,293.1499938964844,0.1973214894533157,-3953.313232421875,304.184326171875,0.7110591530799866,0.255671739578247,0.2353489249944687,293.4538879394531,297.1499938964844,293.1499938964844,0.286799818277359,-5581.7158203125,304.2117004394531,0.7810257077217102,0.3437096774578094,0.3316377103328705,293.2395324707031,297.1499938964844,293.1499938964844,0.6102737188339233,-7432.25439453125,304.2042236328125,0.955800235271454,0.6292521357536316,0.4418238401412964,293.2191467285156,297.1499938964844,293.1499938964844,0.7509851455688477,-11763.46875,304.2581787109375,0.9990000128746032,0.8104517459869385,0.6966124773025513,293.1954650878906,297.1499938964844,293.1499938964844,0.0572483651340007,-7617.30419921875,304.158203125,0.5014397501945496,0.0955096781253814,0.4543271660804748,290.2802429199219,291.1499938964844,255.5545349121093,254.59133911132807,279.1695861816406,293.32342529296875,290.2855224609375,1.0,0.5320296287536621,0.5186558961868286,0.5186558961868286,1.0,1.0,-2.592832326889038,0.9718096256256104,1.6210225820541382,0.3806547224521637,0.0,0.0,1.0,173.33984375,170.0,172.5166778564453,-29252.30078125,1757.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,309.621337890625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.3337707519531,297.1499938964844,293.1499938964844,0.1916635930538177,-3862.054931640625,304.18231201171875,0.7064191102981567,0.2515695989131927,0.2316958755254745,293.45465087890625,297.1499938964844,293.1499938964844,0.2760502099990845,-5415.91650390625,304.20904541015625,0.7742548584938049,0.3358562588691711,0.3242878913879394,293.2395324707031,297.1499938964844,293.1499938964844,0.6012606620788574,-7348.94287109375,304.201171875,0.9534958600997924,0.6269846558570862,0.4402819871902466,293.2166442871094,297.1499938964844,293.1499938964844,0.7433708906173706,-11693.0595703125,304.2348327636719,0.9990000128746032,0.8092222213745117,0.6988499760627747,293.1938781738281,297.1499938964844,293.1499938964844,0.0559536032378673,-7501.06591796875,304.1576232910156,0.4994665384292602,0.094679094851017,0.4508166313171386,290.3852844238281,291.1499938964844,255.63040161132807,254.6593780517578,279.1686096191406,293.32196044921875,290.389892578125,1.0,0.530310869216919,0.5204666256904602,0.5204666256904602,1.0,1.0,-2.5762264728546143,0.9675360918045044,1.6086902618408203,0.3799406290054321,0.0,0.0,1.0,173.60702514648438,173.0,151.70657348632812,-29309.541015625,1734.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,309.811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.3337707519531,297.1499938964844,293.1499938964844,0.1916635930538177,-3862.054931640625,304.18231201171875,0.7064191102981567,0.2515695989131927,0.2316958755254745,293.45465087890625,297.1499938964844,293.1499938964844,0.2760502099990845,-5415.91650390625,304.20904541015625,0.7742548584938049,0.3358562588691711,0.3242878913879394,293.2395324707031,297.1499938964844,293.1499938964844,0.6012606620788574,-7348.94287109375,304.201171875,0.9534958600997924,0.6269846558570862,0.4402819871902466,293.2166442871094,297.1499938964844,293.1499938964844,0.7433708906173706,-11693.0595703125,304.2348327636719,0.9990000128746032,0.8092222213745117,0.6988499760627747,293.1938781738281,297.1499938964844,293.1499938964844,0.0559536032378673,-7501.06591796875,304.1576232910156,0.4994665384292602,0.094679094851017,0.4508166313171386,290.3852844238281,291.1499938964844,255.63040161132807,254.6593780517578,279.1686096191406,293.32196044921875,290.389892578125,1.0,0.530310869216919,0.5204666256904602,0.5204666256904602,1.0,1.0,-2.5762264728546143,0.9675360918045044,1.6086902618408203,0.3799406290054321,0.0,0.0,1.0,173.60702514648438,173.0,151.70657348632812,-29309.541015625,1734.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,309.811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.3307189941406,297.1499938964844,293.1499938964844,0.18641397356987,-3776.940185546875,304.1802978515625,0.7010141015052795,0.2475299835205078,0.2281270176172256,293.4554138183594,297.1499938964844,293.1499938964844,0.2658648192882538,-5257.4931640625,304.20635986328125,0.766706645488739,0.3279842138290405,0.3169496357440948,293.2394714355469,297.1499938964844,293.1499938964844,0.5931159257888794,-7273.62060546875,304.1976928710937,0.9501267671585084,0.6247243285179138,0.4387688934803009,293.22271728515625,297.1499938964844,293.1499938964844,0.7398115992546082,-11670.1337890625,304.21258544921875,0.9990000128746032,0.8063181638717651,0.7032276391983032,293.1927185058594,297.1499938964844,293.1499938964844,0.0547306910157203,-7392.31201171875,304.1571350097656,0.4969427585601806,0.0938047096133232,0.4472506642341614,290.4765014648437,291.1499938964844,255.705795288086,254.7269744873047,279.1679077148437,293.3215637207031,290.48052978515625,1.0,0.529476523399353,0.5222211480140686,0.5222211480140686,1.0,1.0,-2.562276601791382,0.9642587304115297,1.5980178117752075,0.3796481788158417,0.0,0.0,1.0,174.7737579345703,176.0,132.28643798828125,-29360.138671875,1719.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8058776855469,309.9752502441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.3307189941406,297.1499938964844,293.1499938964844,0.18641397356987,-3776.940185546875,304.1802978515625,0.7010141015052795,0.2475299835205078,0.2281270176172256,293.4554138183594,297.1499938964844,293.1499938964844,0.2658648192882538,-5257.4931640625,304.20635986328125,0.766706645488739,0.3279842138290405,0.3169496357440948,293.2394714355469,297.1499938964844,293.1499938964844,0.5931159257888794,-7273.62060546875,304.1976928710937,0.9501267671585084,0.6247243285179138,0.4387688934803009,293.22271728515625,297.1499938964844,293.1499938964844,0.7398115992546082,-11670.1337890625,304.21258544921875,0.9990000128746032,0.8063181638717651,0.7032276391983032,293.1927185058594,297.1499938964844,293.1499938964844,0.0547306910157203,-7392.31201171875,304.1571350097656,0.4969427585601806,0.0938047096133232,0.4472506642341614,290.4765014648437,291.1499938964844,255.705795288086,254.7269744873047,279.1679077148437,293.3215637207031,290.48052978515625,1.0,0.529476523399353,0.5222211480140686,0.5222211480140686,1.0,1.0,-2.562276601791382,0.9642587304115297,1.5980178117752075,0.3796481788158417,0.0,0.0,1.0,174.7737579345703,176.0,132.28643798828125,-29360.138671875,1719.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8058776855469,309.9752502441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.3277282714844,297.1499938964844,293.1499938964844,0.1815157532691955,-3697.108154296875,304.1783752441406,0.6951647996902466,0.2435583919286728,0.2246377170085907,293.4561462402344,297.1499938964844,293.1499938964844,0.2561580240726471,-5105.21142578125,304.2037658691406,0.7587288618087769,0.3200987577438354,0.3096175789833069,293.23944091796875,297.1499938964844,293.1499938964844,0.5857143998146057,-7205.033203125,304.1941223144531,0.9460366368293762,0.6224665641784668,0.4372738897800445,293.2353515625,297.1499938964844,293.1499938964844,0.7392474412918091,-11681.224609375,304.1927795410156,0.9990000128746032,0.8019229173660278,0.7090134620666504,293.19189453125,297.1499938964844,293.1499938964844,0.053562831133604,-7289.3837890625,304.1567077636719,0.4940624535083771,0.0928922817111015,0.4436104595661163,290.5560607910156,291.1499938964844,255.7807159423828,254.79412841796875,279.16754150390625,293.3224182128906,290.5596008300781,1.0,0.5292322039604187,0.5239517092704773,0.5239517092704773,1.0,1.0,-2.5500550270080566,0.9616386890411376,1.5884162187576294,0.3796402812004089,0.0,0.0,1.0,176.54476928710938,179.0,115.47581481933594,-29401.751953125,1709.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,310.11749267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.3277282714844,297.1499938964844,293.1499938964844,0.1815157532691955,-3697.108154296875,304.1783752441406,0.6951647996902466,0.2435583919286728,0.2246377170085907,293.4561462402344,297.1499938964844,293.1499938964844,0.2561580240726471,-5105.21142578125,304.2037658691406,0.7587288618087769,0.3200987577438354,0.3096175789833069,293.23944091796875,297.1499938964844,293.1499938964844,0.5857143998146057,-7205.033203125,304.1941223144531,0.9460366368293762,0.6224665641784668,0.4372738897800445,293.2353515625,297.1499938964844,293.1499938964844,0.7392474412918091,-11681.224609375,304.1927795410156,0.9990000128746032,0.8019229173660278,0.7090134620666504,293.19189453125,297.1499938964844,293.1499938964844,0.053562831133604,-7289.3837890625,304.1567077636719,0.4940624535083771,0.0928922817111015,0.4436104595661163,290.5560607910156,291.1499938964844,255.7807159423828,254.79412841796875,279.16754150390625,293.3224182128906,290.5596008300781,1.0,0.5292322039604187,0.5239517092704773,0.5239517092704773,1.0,1.0,-2.5500550270080566,0.9616386890411376,1.5884162187576294,0.3796402812004089,0.0,0.0,1.0,176.54476928710938,179.0,115.47581481933594,-29401.751953125,1709.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,310.11749267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.3262634277344,297.1499938964844,293.1499938964844,0.1791822612285614,-3658.925048828125,304.1774597167969,0.6921379566192627,0.2415994703769683,0.2229222506284713,293.4564819335937,297.1499938964844,293.1499938964844,0.2514596581459045,-5031.017578125,304.2025146484375,0.7546566724777222,0.3161523938179016,0.3059531450271606,293.2394104003906,297.1499938964844,293.1499938964844,0.5822526216506958,-7172.87451171875,304.1924133300781,0.9437979459762572,0.6213374137878418,0.4365306794643402,293.2435607910156,297.1499938964844,293.1499938964844,0.7398377060890198,-11696.41796875,304.1839599609375,0.9990000128746032,0.7992321848869324,0.7122771739959717,293.1915588378906,297.1499938964844,293.1499938964844,0.0529942028224468,-7239.587890625,304.1565246582031,0.4925257265567779,0.0924224406480789,0.4417562782764435,290.5921630859375,291.1499938964844,255.8180084228516,254.82752990722656,279.1674499511719,293.3233642578125,290.59552001953125,1.0,0.5292676687240601,0.5248172879219055,0.5248172879219055,1.0,1.0,-2.54439115524292,0.9605045914649964,1.5838865041732788,0.3797162175178528,0.0,0.0,1.0,177.59396362304688,179.0,108.19135284423828,-29419.056640625,1706.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0201416015625,310.1817932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.32476806640625,297.1499938964844,293.1499938964844,0.1769171804189682,-3621.7626953125,304.17657470703125,0.6890703439712524,0.2396589964628219,0.2212256640195846,293.4568176269531,297.1499938964844,293.1499938964844,0.2468519508838653,-4957.93408203125,304.20135498046875,0.7505598068237305,0.3122044801712036,0.3022893965244293,293.2394104003906,297.1499938964844,293.1499938964844,0.5789278149604797,-7141.92333984375,304.1907653808594,0.9414634108543396,0.6202074885368347,0.4357891976833343,293.252685546875,297.1499938964844,293.1499938964844,0.7408946752548218,-11716.65625,304.1759033203125,0.9990000128746032,0.7962523102760315,0.7157232165336609,293.1913452148437,297.1499938964844,293.1499938964844,0.0524328649044036,-7190.62646484375,304.1563415527344,0.4909370243549347,0.0919436067342758,0.4398759007453918,290.626220703125,291.1499938964844,255.85516357421875,254.8608245849609,279.1674194335937,293.3247375488281,290.62939453125,1.0,0.5293816328048706,0.5256872773170471,0.5256872773170471,1.0,1.0,-2.5389404296875,0.959458351135254,1.5794821977615356,0.37983438372612,0.0,0.0,1.0,178.72618103027344,182.0,101.65599822998048,-29434.125,1703.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826416015625,310.2423095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
