time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.32177734375,297.1499938964844,293.1499938964844,0.1725730746984481,-3550.203857421875,304.17498779296875,0.682876706123352,0.2358354330062866,0.2178899049758911,293.4574584960937,297.1499938964844,293.1499938964844,0.2378792315721511,-4814.66796875,304.19921875,0.74234938621521,0.3043060302734375,0.2949649393558502,293.2394104003906,297.1499938964844,293.1499938964844,0.5726341009140015,-7083.11767578125,304.18768310546875,0.9365825653076172,0.6179439425468445,0.4343090951442718,293.2730712890625,297.1499938964844,293.1499938964844,0.7441535592079163,-11769.2158203125,304.1619567871094,0.9990000128746032,0.7895175218582153,0.7230260372161865,293.1910400390625,297.1499938964844,293.1499938964844,0.0513244234025478,-7094.48876953125,304.1560974121094,0.4876184463500976,0.090958759188652,0.4360261261463165,290.6891174316406,291.1499938964844,255.9291381835937,254.92706298828125,279.1675720214844,293.32879638671875,290.6919860839844,1.0,0.5297895073890686,0.5274494886398315,0.5274494886398315,1.0,1.0,-2.5285022258758545,0.9575672149658204,1.5709350109100342,0.3801738321781158,0.0,0.0,1.0,181.1851348876953,185.0,90.7409896850586,-29458.02734375,1699.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1972045898437,310.353759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.32177734375,297.1499938964844,293.1499938964844,0.1725730746984481,-3550.203857421875,304.17498779296875,0.682876706123352,0.2358354330062866,0.2178899049758911,293.4574584960937,297.1499938964844,293.1499938964844,0.2378792315721511,-4814.66796875,304.19921875,0.74234938621521,0.3043060302734375,0.2949649393558502,293.2394104003906,297.1499938964844,293.1499938964844,0.5726341009140015,-7083.11767578125,304.18768310546875,0.9365825653076172,0.6179439425468445,0.4343090951442718,293.2730712890625,297.1499938964844,293.1499938964844,0.7441535592079163,-11769.2158203125,304.1619567871094,0.9990000128746032,0.7895175218582153,0.7230260372161865,293.1910400390625,297.1499938964844,293.1499938964844,0.0513244234025478,-7094.48876953125,304.1560974121094,0.4876184463500976,0.090958759188652,0.4360261261463165,290.6891174316406,291.1499938964844,255.9291381835937,254.92706298828125,279.1675720214844,293.32879638671875,290.6919860839844,1.0,0.5297895073890686,0.5274494886398315,0.5274494886398315,1.0,1.0,-2.5285022258758545,0.9575672149658204,1.5709350109100342,0.3801738321781158,0.0,0.0,1.0,181.1851348876953,185.0,90.7409896850586,-29458.02734375,1699.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1972045898437,310.353759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.3187866210937,297.1499938964844,293.1499938964844,0.1684452593326568,-3481.8369140625,304.17352294921875,0.6766893863677979,0.2320899069309234,0.214629516005516,293.4579772949219,297.1499938964844,293.1499938964844,0.2291849851608276,-4674.59814453125,304.1972961425781,0.7341573238372803,0.2964079082012176,0.2876452207565307,293.2394104003906,297.1499938964844,293.1499938964844,0.5667247772216797,-7027.59375,304.1849670410156,0.9315264225006104,0.6156741380691528,0.4328298568725586,293.2952880859375,297.1499938964844,293.1499938964844,0.7485671639442444,-11833.5634765625,304.1506652832031,0.9990000128746032,0.7818967700004578,0.7306990027427673,293.19091796875,297.1499938964844,293.1499938964844,0.0502247437834739,-6999.7626953125,304.1558837890625,0.4841141104698181,0.0899389758706092,0.4320502281188965,290.7465515136719,291.1499938964844,256.0026550292969,254.99282836914065,279.1678771972656,293.3344421386719,290.74920654296875,1.0,0.5303648710250854,0.5292505621910095,0.5292505621910095,1.0,1.0,-2.5184547901153564,0.9558608531951904,1.5625940561294556,0.3806162178516388,0.0,0.0,1.0,183.83175659179688,188.0,82.38664245605469,-29474.72265625,1696.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30084228515625,310.4552001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.3187866210937,297.1499938964844,293.1499938964844,0.1684452593326568,-3481.8369140625,304.17352294921875,0.6766893863677979,0.2320899069309234,0.214629516005516,293.4579772949219,297.1499938964844,293.1499938964844,0.2291849851608276,-4674.59814453125,304.1972961425781,0.7341573238372803,0.2964079082012176,0.2876452207565307,293.2394104003906,297.1499938964844,293.1499938964844,0.5667247772216797,-7027.59375,304.1849670410156,0.9315264225006104,0.6156741380691528,0.4328298568725586,293.2952880859375,297.1499938964844,293.1499938964844,0.7485671639442444,-11833.5634765625,304.1506652832031,0.9990000128746032,0.7818967700004578,0.7306990027427673,293.19091796875,297.1499938964844,293.1499938964844,0.0502247437834739,-6999.7626953125,304.1558837890625,0.4841141104698181,0.0899389758706092,0.4320502281188965,290.7465515136719,291.1499938964844,256.0026550292969,254.99282836914065,279.1678771972656,293.3344421386719,290.74920654296875,1.0,0.5303648710250854,0.5292505621910095,0.5292505621910095,1.0,1.0,-2.5184547901153564,0.9558608531951904,1.5625940561294556,0.3806162178516388,0.0,0.0,1.0,183.83175659179688,188.0,82.38664245605469,-29474.72265625,1696.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30084228515625,310.4552001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3157043457031,297.1499938964844,293.1499938964844,0.164500430226326,-3416.103271484375,304.1722717285156,0.6701360940933228,0.2284391224384308,0.211472675204277,293.4583435058594,297.1499938964844,293.1499938964844,0.2207144647836685,-4536.84814453125,304.1956787109375,0.7255045771598816,0.2885292172431946,0.2803614735603332,293.2394104003906,297.1499938964844,293.1499938964844,0.5610449314117432,-6973.8125,304.1828308105469,0.9256789088249208,0.6134104132652283,0.4313705861568451,293.3172912597656,297.1499938964844,293.1499938964844,0.7501633167266846,-11855.1259765625,304.1485290527344,0.9984256625175476,0.7737423181533813,0.7351665496826172,293.19091796875,297.1499938964844,293.1499938964844,0.0491402596235275,-6906.74462890625,304.1557312011719,0.4800722599029541,0.0889035388827323,0.4280883073806762,290.8019714355469,291.1499938964844,256.07568359375,255.05813598632807,279.16912841796875,293.3411865234375,290.804931640625,1.0,0.5308849215507507,0.531200647354126,0.531200647354126,1.0,1.0,-2.5048069953918457,0.9527360796928406,1.55207097530365,0.380605012178421,0.0,0.0,1.0,187.0843505859375,191.0,80.4043197631836,-29459.55859375,1691.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3983154296875,310.5545349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3157043457031,297.1499938964844,293.1499938964844,0.164500430226326,-3416.103271484375,304.1722717285156,0.6701360940933228,0.2284391224384308,0.211472675204277,293.4583435058594,297.1499938964844,293.1499938964844,0.2207144647836685,-4536.84814453125,304.1956787109375,0.7255045771598816,0.2885292172431946,0.2803614735603332,293.2394104003906,297.1499938964844,293.1499938964844,0.5610449314117432,-6973.8125,304.1828308105469,0.9256789088249208,0.6134104132652283,0.4313705861568451,293.3172912597656,297.1499938964844,293.1499938964844,0.7501633167266846,-11855.1259765625,304.1485290527344,0.9984256625175476,0.7737423181533813,0.7351665496826172,293.19091796875,297.1499938964844,293.1499938964844,0.0491402596235275,-6906.74462890625,304.1557312011719,0.4800722599029541,0.0889035388827323,0.4280883073806762,290.8019714355469,291.1499938964844,256.07568359375,255.05813598632807,279.16912841796875,293.3411865234375,290.804931640625,1.0,0.5308849215507507,0.531200647354126,0.531200647354126,1.0,1.0,-2.5048069953918457,0.9527360796928406,1.55207097530365,0.380605012178421,0.0,0.0,1.0,187.0843505859375,191.0,80.4043197631836,-29459.55859375,1691.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3983154296875,310.5545349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.3125915527344,297.1499938964844,293.1499938964844,0.1604721248149871,-3348.170654296875,304.17156982421875,0.6628657579421997,0.2248757183551788,0.2084605395793914,293.45855712890625,297.1499938964844,293.1499938964844,0.2121130973100662,-4395.12744140625,304.1947937011719,0.7157349586486816,0.2806757092475891,0.2731679379940033,293.239501953125,297.1499938964844,293.1499938964844,0.5546064376831055,-6911.47119140625,304.1826477050781,0.9184280037879944,0.6111298203468323,0.4299564361572265,293.3266906738281,297.1499938964844,293.1499938964844,0.7391979098320007,-11706.1298828125,304.16705322265625,0.992157220840454,0.7675715088844299,0.7290738224983215,293.19073486328125,297.1499938964844,293.1499938964844,0.0480265021324157,-6810.35205078125,304.1557006835937,0.4751114845275879,0.0879033654928207,0.4245263040065765,290.8773193359375,291.1499938964844,256.14825439453125,255.1229553222656,279.1711120605469,293.3440856933594,290.8812866210937,1.0,0.5306927561759949,0.5334320068359375,0.5334320068359375,1.0,1.0,-2.479217767715454,0.944831609725952,1.5343860387802124,0.378312349319458,0.0,0.0,1.0,191.3081817626953,194.0,100.59976959228516,-29376.576171875,1674.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175170898437,310.6846008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552840,293.3125915527344,297.1499938964844,293.1499938964844,0.1604721248149871,-3348.170654296875,304.17156982421875,0.6628657579421997,0.2248757183551788,0.2084605395793914,293.45855712890625,297.1499938964844,293.1499938964844,0.2121130973100662,-4395.12744140625,304.1947937011719,0.7157349586486816,0.2806757092475891,0.2731679379940033,293.239501953125,297.1499938964844,293.1499938964844,0.5546064376831055,-6911.47119140625,304.1826477050781,0.9184280037879944,0.6111298203468323,0.4299564361572265,293.3266906738281,297.1499938964844,293.1499938964844,0.7391979098320007,-11706.1298828125,304.16705322265625,0.992157220840454,0.7675715088844299,0.7290738224983215,293.19073486328125,297.1499938964844,293.1499938964844,0.0480265021324157,-6810.35205078125,304.1557006835937,0.4751114845275879,0.0879033654928207,0.4245263040065765,290.8773193359375,291.1499938964844,256.14825439453125,255.1229553222656,279.1711120605469,293.3440856933594,290.8812866210937,1.0,0.5306927561759949,0.5334320068359375,0.5334320068359375,1.0,1.0,-2.479217767715454,0.944831609725952,1.5343860387802124,0.378312349319458,0.0,0.0,1.0,191.3081817626953,194.0,100.59976959228516,-29376.576171875,1674.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5175170898437,310.6846008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.31109619140625,297.1499938964844,293.1499938964844,0.1584278047084808,-3313.4677734375,304.17138671875,0.6595793962478638,0.2231118530035019,0.2069558352231979,293.4587097167969,297.1499938964844,293.1499938964844,0.2077813744544983,-4323.14599609375,304.19451904296875,0.7108715176582336,0.2767394185066223,0.269548237323761,293.2396545410156,297.1499938964844,293.1499938964844,0.5511817932128906,-6878.037109375,304.1829528808594,0.9152916073799132,0.6099624037742615,0.4292197823524475,293.3280029296875,297.1499938964844,293.1499938964844,0.7339481711387634,-11636.802734375,304.1734619140625,0.9894168972969056,0.765073835849762,0.7267003655433655,293.19061279296875,297.1499938964844,293.1499938964844,0.0474439598619937,-6759.90478515625,304.1557006835937,0.4727047979831695,0.0874131023883819,0.4227157235145569,290.91912841796875,291.1499938964844,256.1843566894531,255.1551818847656,279.1714172363281,293.3443298339844,290.9232788085937,1.0,0.5305007100105286,0.5345274806022644,0.5345274806022644,1.0,1.0,-2.467148542404175,0.9411351084709167,1.5260134935379028,0.3772547245025635,0.0,0.0,1.0,193.1180725097656,194.0,108.36609649658205,-29347.947265625,1665.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5869140625,310.7577514648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3095703125,297.1499938964844,293.1499938964844,0.1563877314329147,-3278.70458984375,304.17120361328125,0.6564528942108154,0.2213699966669082,0.2054639756679535,293.4588317871094,297.1499938964844,293.1499938964844,0.2034573853015899,-4250.91064453125,304.1943054199219,0.7058772444725037,0.2728053033351898,0.2659233510494232,293.2398681640625,297.1499938964844,293.1499938964844,0.5476735234260559,-6843.67626953125,304.1833190917969,0.912368655204773,0.6087893843650818,0.4284729063510895,293.3284606933594,297.1499938964844,293.1499938964844,0.7287004590034485,-11568.421875,304.1787109375,0.9868019223213196,0.762732982635498,0.724530816078186,293.1904296875,297.1499938964844,293.1499938964844,0.0468593910336494,-6709.2646484375,304.1557312011719,0.4702945351600647,0.0869364440441131,0.4209363460540771,290.962646484375,291.1499938964844,256.2203674316406,255.1873016357422,279.17156982421875,293.3442077636719,290.9670104980469,1.0,0.5302749872207642,0.5356174111366272,0.5356174111366272,1.0,1.0,-2.4553592205047607,0.9375322461128236,1.517827033996582,0.3762315213680267,0.0,0.0,1.0,194.81546020507807,197.0,114.74202728271484,-29324.51953125,1656.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6607666015625,310.83465576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553020,293.3067932128906,297.1499938964844,293.1499938964844,0.1523133516311645,-3208.892333984375,304.1709289550781,0.6505157351493835,0.2178896367549896,0.202496588230133,293.4594116210937,297.1499938964844,293.1499938964844,0.1948232501745224,-4105.51220703125,304.1939392089844,0.6958673596382141,0.2648631036281585,0.2586240768432617,293.24029541015625,297.1499938964844,293.1499938964844,0.5404621362686157,-6772.7802734375,304.1842346191406,0.9069876074790956,0.6064249873161316,0.4269611239433288,293.32818603515625,297.1499938964844,293.1499938964844,0.718005895614624,-11430.8828125,304.1868896484375,0.9817167520523072,0.7582667469978333,0.7204632759094238,293.1898803710937,297.1499938964844,293.1499938964844,0.0456966944038867,-6608.46728515625,304.15576171875,0.4653308987617492,0.0860187038779258,0.417508602142334,291.0539855957031,291.1499938964844,256.2920227050781,255.25112915039065,279.1717224121094,293.3436584472656,291.05865478515625,1.0,0.5297686457633972,0.5377994775772095,0.5377994775772095,1.0,1.0,-2.432203769683838,0.9304550290107728,1.5017486810684204,0.3742277324199676,0.0,0.0,1.0,198.02316284179688,200.0,124.6897430419922,-29286.94140625,1638.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8182373046875,310.9970397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.3067932128906,297.1499938964844,293.1499938964844,0.1523133516311645,-3208.892333984375,304.1709289550781,0.6505157351493835,0.2178896367549896,0.202496588230133,293.4594116210937,297.1499938964844,293.1499938964844,0.1948232501745224,-4105.51220703125,304.1939392089844,0.6958673596382141,0.2648631036281585,0.2586240768432617,293.24029541015625,297.1499938964844,293.1499938964844,0.5404621362686157,-6772.7802734375,304.1842346191406,0.9069876074790956,0.6064249873161316,0.4269611239433288,293.32818603515625,297.1499938964844,293.1499938964844,0.718005895614624,-11430.8828125,304.1868896484375,0.9817167520523072,0.7582667469978333,0.7204632759094238,293.1898803710937,297.1499938964844,293.1499938964844,0.0456966944038867,-6608.46728515625,304.15576171875,0.4653308987617492,0.0860187038779258,0.417508602142334,291.0539855957031,291.1499938964844,256.2920227050781,255.25112915039065,279.1717224121094,293.3436584472656,291.05865478515625,1.0,0.5297686457633972,0.5377994775772095,0.5377994775772095,1.0,1.0,-2.432203769683838,0.9304550290107728,1.5017486810684204,0.3742277324199676,0.0,0.0,1.0,198.02316284179688,200.0,124.6897430419922,-29286.94140625,1638.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8182373046875,310.9970397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.3042297363281,297.1499938964844,293.1499938964844,0.1482452601194381,-3138.69189453125,304.1707458496094,0.644871175289154,0.2144410610198974,0.199535921216011,293.4602966308594,297.1499938964844,293.1499938964844,0.1862025707960128,-3958.774169921875,304.19366455078125,0.685832142829895,0.2568470537662506,0.2512286901473999,293.2407531738281,297.1499938964844,293.1499938964844,0.5330372452735901,-6699.4736328125,304.1852111816406,0.9021086096763612,0.6040467023849487,0.4254319667816162,293.32720947265625,297.1499938964844,293.1499938964844,0.7069862484931946,-11290.681640625,304.19287109375,0.9766657948493958,0.7539482712745667,0.7165592908859253,293.18927001953125,297.1499938964844,293.1499938964844,0.0445411317050457,-6508.18701171875,304.15576171875,0.460110068321228,0.0851338952779769,0.4142204523086548,291.15020751953125,291.1499938964844,256.3631896972656,255.31446838378903,279.171875,293.34295654296875,291.1551208496094,1.0,0.5292273759841919,0.5399951934814453,0.5399951934814453,1.0,1.0,-2.4092845916748047,0.9234254360198976,1.4858591556549072,0.3722223341464996,0.0,0.0,0.998774230480194,201.1009826660156,203.0,132.2218475341797,-29256.505859375,1620.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98553466796875,311.1683044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32442.12109375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318268060684204,1.831854462623596,-2.771355320874136e-05,0.0,0.001014872919768,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553200,293.3042297363281,297.1499938964844,293.1499938964844,0.1482452601194381,-3138.69189453125,304.1707458496094,0.644871175289154,0.2144410610198974,0.199535921216011,293.4602966308594,297.1499938964844,293.1499938964844,0.1862025707960128,-3958.774169921875,304.19366455078125,0.685832142829895,0.2568470537662506,0.2512286901473999,293.2407531738281,297.1499938964844,293.1499938964844,0.5330372452735901,-6699.4736328125,304.1852111816406,0.9021086096763612,0.6040467023849487,0.4254319667816162,293.32720947265625,297.1499938964844,293.1499938964844,0.7069862484931946,-11290.681640625,304.19287109375,0.9766657948493958,0.7539482712745667,0.7165592908859253,293.18927001953125,297.1499938964844,293.1499938964844,0.0445411317050457,-6508.18701171875,304.15576171875,0.460110068321228,0.0851338952779769,0.4142204523086548,291.15020751953125,291.1499938964844,256.3631896972656,255.31446838378903,279.171875,293.34295654296875,291.1551208496094,1.0,0.5292273759841919,0.5399951934814453,0.5399951934814453,1.0,1.0,-2.4092845916748047,0.9234254360198976,1.4858591556549072,0.3722223341464996,0.0,0.0,0.998774230480194,201.1009826660156,203.0,132.2218475341797,-29256.505859375,1620.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98553466796875,311.1683044433594,278.1499938964844,0.0,18000.0,321.1499938964844,32442.12109375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318268060684204,1.831854462623596,-2.771355320874136e-05,0.0,0.001014872919768,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553260,293.3014831542969,297.1499938964844,293.1499938964844,0.1442779451608657,-3069.7822265625,304.1704406738281,0.6395330429077148,0.2110893875360489,0.1966486275196075,293.4609680175781,297.1499938964844,293.1499938964844,0.1777274161577224,-3813.001953125,304.1932067871094,0.6758888363838196,0.2488487511873245,0.2438287883996963,293.2411193847656,297.1499938964844,293.1499938964844,0.5255405902862549,-6625.24609375,304.1859436035156,0.8975273370742798,0.6016718745231628,0.4238998591899872,293.32586669921875,297.1499938964844,293.1499938964844,0.6958137154579163,-11149.4482421875,304.1971740722656,0.9716055989265442,0.7497288584709167,0.7127501964569092,293.1885986328125,297.1499938964844,293.1499938964844,0.0433994270861148,-6409.0712890625,304.1557312011719,0.4551191031932831,0.0842733085155487,0.4110283553600311,291.2486877441406,291.1499938964844,256.43389892578125,255.37730407714844,279.1719970703125,293.342041015625,291.2536926269531,1.0,0.5286891460418701,0.5421999096870422,0.5421999096870422,1.0,1.0,-2.386674404144287,0.9164701104164124,1.4702043533325195,0.3702240288257599,0.0,0.0,0.9790385961532592,204.0980529785156,206.0,135.91867065429688,-29223.65625,1602.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611022949219,311.3436279296875,278.1499938964844,0.0,18000.0,321.1499938964844,33024.51171875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82962429523468,1.8296520709991453,-2.7796289941761643e-05,0.0,0.001014872919768,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553320,293.3014831542969,297.1499938964844,293.1499938964844,0.1442779451608657,-3069.7822265625,304.1704406738281,0.6395330429077148,0.2110893875360489,0.1966486275196075,293.4609680175781,297.1499938964844,293.1499938964844,0.1777274161577224,-3813.001953125,304.1932067871094,0.6758888363838196,0.2488487511873245,0.2438287883996963,293.2411193847656,297.1499938964844,293.1499938964844,0.5255405902862549,-6625.24609375,304.1859436035156,0.8975273370742798,0.6016718745231628,0.4238998591899872,293.32586669921875,297.1499938964844,293.1499938964844,0.6958137154579163,-11149.4482421875,304.1971740722656,0.9716055989265442,0.7497288584709167,0.7127501964569092,293.1885986328125,297.1499938964844,293.1499938964844,0.0433994270861148,-6409.0712890625,304.1557312011719,0.4551191031932831,0.0842733085155487,0.4110283553600311,291.2486877441406,291.1499938964844,256.43389892578125,255.37730407714844,279.1719970703125,293.342041015625,291.2536926269531,1.0,0.5286891460418701,0.5421999096870422,0.5421999096870422,1.0,1.0,-2.386674404144287,0.9164701104164124,1.4702043533325195,0.3702240288257599,0.0,0.0,0.9790385961532592,204.0980529785156,206.0,135.91867065429688,-29223.65625,1602.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611022949219,311.3436279296875,278.1499938964844,0.0,18000.0,321.1499938964844,33024.51171875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82962429523468,1.8296520709991453,-2.7796289941761643e-05,0.0,0.001014872919768,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553380,293.2985534667969,297.1499938964844,293.1499938964844,0.1404591798782348,-3003.046875,304.16998291015625,0.6344705820083618,0.2078462839126587,0.1938547492027282,293.4613342285156,297.1499938964844,293.1499938964844,0.1694719493389129,-3669.533203125,304.19256591796875,0.6661257743835449,0.240893617272377,0.2364617437124252,293.24139404296875,297.1499938964844,293.1499938964844,0.5181015729904175,-6551.4287109375,304.1863708496094,0.8931067585945129,0.5993078947067261,0.4223721921443939,293.32427978515625,297.1499938964844,293.1499938964844,0.684685468673706,-11009.3310546875,304.199951171875,0.9665251970291138,0.745597243309021,0.7090219855308533,293.1879272460937,297.1499938964844,293.1499938964844,0.0422842763364315,-6312.23779296875,304.1557006835937,0.450405091047287,0.0834353119134903,0.4079261124134063,291.3468933105469,291.1499938964844,256.5041809082031,255.4396209716797,279.17205810546875,293.3409118652344,291.3518981933594,1.0,0.5281779170036316,0.5444112420082092,0.5444112420082092,1.0,1.0,-2.364427089691162,0.909610390663147,1.4548165798187256,0.3682429492473602,0.0,0.0,0.9462100267410278,207.04551696777344,209.0,136.6370391845703,-29186.759765625,1585.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3464660644531,311.52294921875,278.1499938964844,0.0,18000.0,321.1499938964844,34398.36328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244061470031736,1.8244341611862185,-2.799119829433039e-05,0.0,0.001014872919768,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553440,293.2985534667969,297.1499938964844,293.1499938964844,0.1404591798782348,-3003.046875,304.16998291015625,0.6344705820083618,0.2078462839126587,0.1938547492027282,293.4613342285156,297.1499938964844,293.1499938964844,0.1694719493389129,-3669.533203125,304.19256591796875,0.6661257743835449,0.240893617272377,0.2364617437124252,293.24139404296875,297.1499938964844,293.1499938964844,0.5181015729904175,-6551.4287109375,304.1863708496094,0.8931067585945129,0.5993078947067261,0.4223721921443939,293.32427978515625,297.1499938964844,293.1499938964844,0.684685468673706,-11009.3310546875,304.199951171875,0.9665251970291138,0.745597243309021,0.7090219855308533,293.1879272460937,297.1499938964844,293.1499938964844,0.0422842763364315,-6312.23779296875,304.1557006835937,0.450405091047287,0.0834353119134903,0.4079261124134063,291.3468933105469,291.1499938964844,256.5041809082031,255.4396209716797,279.17205810546875,293.3409118652344,291.3518981933594,1.0,0.5281779170036316,0.5444112420082092,0.5444112420082092,1.0,1.0,-2.364427089691162,0.909610390663147,1.4548165798187256,0.3682429492473602,0.0,0.0,0.9462100267410278,207.04551696777344,209.0,136.6370391845703,-29186.759765625,1585.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3464660644531,311.52294921875,278.1499938964844,0.0,18000.0,321.1499938964844,34398.36328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244061470031736,1.8244341611862185,-2.799119829433039e-05,0.0,0.001014872919768,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553500,293.2970275878906,297.1499938964844,293.1499938964844,0.1386101990938186,-2970.590576171875,304.1697082519531,0.6320265531539917,0.2062651664018631,0.192493587732315,293.46142578125,297.1499938964844,293.1499938964844,0.1654347777366638,-3598.822509765625,304.1921691894531,0.6613326072692871,0.2369340807199478,0.2327936291694641,293.2414855957031,297.1499938964844,293.1499938964844,0.5144254565238953,-6514.8916015625,304.1864318847656,0.890949547290802,0.5981305837631226,0.4216109216213226,293.3233947753906,297.1499938964844,293.1499938964844,0.6791759729385376,-10940.076171875,304.2008972167969,0.9639763832092284,0.7435620427131653,0.7071861624717712,293.18756103515625,297.1499938964844,293.1499938964844,0.0417389012873172,-6264.86083984375,304.1556396484375,0.4481447637081146,0.0830244719982147,0.4064085185527801,291.3955078125,291.1499938964844,256.5391540527344,255.4705810546875,279.172119140625,293.3402709960937,291.4004821777344,1.0,0.5279366374015808,0.545519232749939,0.545519232749939,1.0,1.0,-2.353442430496216,0.9062179923057556,1.4472243785858154,0.3672598898410797,0.0,0.0,0.9249629378318788,208.50770568847656,209.0,136.02931213378906,-29165.486328125,1576.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4433898925781,311.6139221191406,278.1499938964844,0.0,18000.0,321.1499938964844,35492.9375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8202264308929443,1.8202545642852783,-2.8146232580184005e-05,0.0,0.001014872919768,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553560,293.2954406738281,297.1499938964844,293.1499938964844,0.1368463784456253,-2939.604248046875,304.1693420410156,0.6296302080154419,0.2047098726034164,0.1911553740501403,293.46142578125,297.1499938964844,293.1499938964844,0.161512404680252,-3529.848876953125,304.1916198730469,0.6566072702407837,0.2329871356487274,0.2291362434625625,293.2415466308594,297.1499938964844,293.1499938964844,0.5109460949897766,-6480.43505859375,304.1861267089844,0.8888248205184937,0.5969574451446533,0.4208516180515289,293.3224792480469,297.1499938964844,293.1499938964844,0.6739214658737183,-10874.3701171875,304.201171875,0.9614221453666688,0.7415474653244019,0.7053685188293457,293.18719482421875,297.1499938964844,293.1499938964844,0.0412216782569885,-6220.0595703125,304.1555480957031,0.4459457397460937,0.0826188921928405,0.4049130082130432,291.4405212402344,291.1499938964844,256.573974609375,255.5014038085937,279.1721496582031,293.3395690917969,291.44384765625,1.0,0.5277064442634583,0.5466287732124329,0.5466287732124329,1.0,1.0,-2.3425488471984863,0.9028501510620116,1.4396986961364746,0.3662817776203155,0.0,0.0,0.9010080695152284,209.965087890625,212.0,124.64720916748048,-29087.189453125,1568.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5464172363281,311.6866760253906,278.1499938964844,0.0,18000.0,321.1499938964844,36410.953125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8007014989852903,1.800729513168335,-2.7924526875722225e-05,0.0,0.001014872919768,0.0,0.0,667.9108276367188,0.0,0.0,0.0,0.9903937578201294,4.0,0.0,1.0
553620,293.2922058105469,297.1499938964844,293.1499938964844,0.1341416537761688,-2892.81787109375,304.1673889160156,0.6249575018882751,0.2016809433698654,0.1885493993759155,293.46124267578125,297.1499938964844,293.1499938964844,0.1546625941991806,-3409.693359375,304.18914794921875,0.6473884582519531,0.2251368761062622,0.2218583077192306,293.24139404296875,297.1499938964844,293.1499938964844,0.5067412853240967,-6440.94091796875,304.1809997558594,0.8846914768218994,0.5946693420410156,0.4193604588508606,293.3201904296875,297.1499938964844,293.1499938964844,0.666967511177063,-10791.6455078125,304.1955871582031,0.9563305974006652,0.7376388311386108,0.7018235325813293,293.1864624023437,297.1499938964844,293.1499938964844,0.0405197627842426,-6161.458984375,304.1548767089844,0.4417335987091064,0.0818249359726905,0.4019898176193237,291.4693603515625,291.1499938964844,256.6433410644531,255.5626678466797,279.1721496582031,293.33795166015625,291.4696655273437,1.0,0.5272848606109619,0.5488466620445251,0.5488466620445251,1.0,1.0,-2.3211140632629395,0.8962168097496033,1.4248971939086914,0.3643500506877899,0.0,0.0,0.8558973670005798,212.86199951171875,215.0,56.07169342041016,-28783.876953125,1552.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8275451660156,311.81475830078125,278.1499938964844,0.0,18000.0,321.1499938964844,37024.6328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7136420011520386,1.7136682271957395,-2.620538907649461e-05,0.0,0.001014872919768,0.0,0.0,589.8677368164062,0.0,0.0,0.0,0.9492704272270204,4.0,0.0,1.0
553680,293.2922058105469,297.1499938964844,293.1499938964844,0.1341416537761688,-2892.81787109375,304.1673889160156,0.6249575018882751,0.2016809433698654,0.1885493993759155,293.46124267578125,297.1499938964844,293.1499938964844,0.1546625941991806,-3409.693359375,304.18914794921875,0.6473884582519531,0.2251368761062622,0.2218583077192306,293.24139404296875,297.1499938964844,293.1499938964844,0.5067412853240967,-6440.94091796875,304.1809997558594,0.8846914768218994,0.5946693420410156,0.4193604588508606,293.3201904296875,297.1499938964844,293.1499938964844,0.666967511177063,-10791.6455078125,304.1955871582031,0.9563305974006652,0.7376388311386108,0.7018235325813293,293.1864624023437,297.1499938964844,293.1499938964844,0.0405197627842426,-6161.458984375,304.1548767089844,0.4417335987091064,0.0818249359726905,0.4019898176193237,291.4693603515625,291.1499938964844,256.6433410644531,255.5626678466797,279.1721496582031,293.33795166015625,291.4696655273437,1.0,0.5272848606109619,0.5488466620445251,0.5488466620445251,1.0,1.0,-2.3211140632629395,0.8962168097496033,1.4248971939086914,0.3643500506877899,0.0,0.0,0.8558973670005798,212.86199951171875,215.0,56.07169342041016,-28783.876953125,1552.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8275451660156,311.81475830078125,278.1499938964844,0.0,18000.0,321.1499938964844,37024.6328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7136420011520386,1.7136682271957395,-2.620538907649461e-05,0.0,0.001014872919768,0.0,0.0,589.8677368164062,0.0,0.0,0.0,0.9492704272270204,4.0,0.0,1.0
553740,293.2888488769531,297.1499938964844,293.1499938964844,0.1319228708744049,-2854.788818359375,304.165283203125,0.6203910708427429,0.198758378624916,0.1860382556915283,293.4607849121094,297.1499938964844,293.1499938964844,0.1483860164880752,-3299.096435546875,304.1865539550781,0.6384800672531128,0.2173453569412231,0.2146329879760742,293.2409362792969,297.1499938964844,293.1499938964844,0.5041561126708984,-6417.96435546875,304.17498779296875,0.8807179927825928,0.5924493670463562,0.417920857667923,293.3174743652344,297.1499938964844,293.1499938964844,0.6621764898300171,-10736.923828125,304.1883850097656,0.9512901902198792,0.7338768839836121,0.6984243988990784,293.1856994628906,297.1499938964844,293.1499938964844,0.040003303438425,-6119.9228515625,304.15411376953125,0.4377677142620086,0.0810556411743164,0.3991683423519134,291.46551513671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3360595703125,291.4647521972656,1.0,0.5269235968589783,0.5510610342025757,0.5510610342025757,1.0,1.0,-2.30021595954895,0.8897477984428406,1.4104682207107544,0.3624666631221771,0.0,0.0,0.8138749599456787,215.7401885986328,218.0,9.23244857788086,-28456.978515625,1536.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2304382324219,311.99951171875,278.1499938964844,0.0,18000.0,320.6700134277344,37219.375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065962314605713,1.6066203117370603,-2.4091159502859227e-05,0.0,0.001014872919768,0.0,0.0,501.4866943359375,0.0,0.0,0.0,0.8991227746009827,4.0,0.0,1.0
553800,293.2888488769531,297.1499938964844,293.1499938964844,0.1319228708744049,-2854.788818359375,304.165283203125,0.6203910708427429,0.198758378624916,0.1860382556915283,293.4607849121094,297.1499938964844,293.1499938964844,0.1483860164880752,-3299.096435546875,304.1865539550781,0.6384800672531128,0.2173453569412231,0.2146329879760742,293.2409362792969,297.1499938964844,293.1499938964844,0.5041561126708984,-6417.96435546875,304.17498779296875,0.8807179927825928,0.5924493670463562,0.417920857667923,293.3174743652344,297.1499938964844,293.1499938964844,0.6621764898300171,-10736.923828125,304.1883850097656,0.9512901902198792,0.7338768839836121,0.6984243988990784,293.1856994628906,297.1499938964844,293.1499938964844,0.040003303438425,-6119.9228515625,304.15411376953125,0.4377677142620086,0.0810556411743164,0.3991683423519134,291.46551513671875,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3360595703125,291.4647521972656,1.0,0.5269235968589783,0.5510610342025757,0.5510610342025757,1.0,1.0,-2.30021595954895,0.8897477984428406,1.4104682207107544,0.3624666631221771,0.0,0.0,0.8138749599456787,215.7401885986328,218.0,9.23244857788086,-28456.978515625,1536.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2304382324219,311.99951171875,278.1499938964844,0.0,18000.0,320.6700134277344,37219.375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065962314605713,1.6066203117370603,-2.4091159502859227e-05,0.0,0.001014872919768,0.0,0.0,501.4866943359375,0.0,0.0,0.0,0.8991227746009827,4.0,0.0,1.0
553860,293.2854309082031,297.1499938964844,293.1499938964844,0.1299507468938827,-2821.064697265625,304.1634826660156,0.615839421749115,0.1959354281425476,0.1836168617010116,293.4600830078125,297.1499938964844,293.1499938964844,0.142390102148056,-3192.611572265625,304.18438720703125,0.6297902464866638,0.2096100002527237,0.2074592113494873,293.2403869628906,297.1499938964844,293.1499938964844,0.5023337602615356,-6402.24560546875,304.16973876953125,0.876860499382019,0.5902528166770935,0.4165036082267761,293.314697265625,297.1499938964844,293.1499938964844,0.6584619879722595,-10695.052734375,304.18182373046875,0.946273684501648,0.7301993370056152,0.6951159238815308,293.1849365234375,297.1499938964844,293.1499938964844,0.0395729802548885,-6086.15673828125,304.1534729003906,0.434023767709732,0.0803084149956703,0.3964466750621795,291.44842529296875,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3340759277344,291.447265625,1.0,0.5266217589378357,0.5532785058021545,0.5532785058021545,1.0,1.0,-2.2797439098358154,0.8834043145179749,1.3963396549224854,0.3606184124946594,0.0,0.0,0.7751481533050537,218.61978149414065,221.0,-15.519076347351074,-28136.080078125,1522.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7544860839844,312.2518615722656,278.1499938964844,0.0,18000.0,320.6700134277344,37263.59375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4924484491348269,1.492470383644104,-2.195302295149304e-05,0.0,0.001014872919768,0.0,0.0,417.7510681152344,0.0,0.0,0.0,0.8464252352714539,4.0,0.0,1.0
553920,293.2854309082031,297.1499938964844,293.1499938964844,0.1299507468938827,-2821.064697265625,304.1634826660156,0.615839421749115,0.1959354281425476,0.1836168617010116,293.4600830078125,297.1499938964844,293.1499938964844,0.142390102148056,-3192.611572265625,304.18438720703125,0.6297902464866638,0.2096100002527237,0.2074592113494873,293.2403869628906,297.1499938964844,293.1499938964844,0.5023337602615356,-6402.24560546875,304.16973876953125,0.876860499382019,0.5902528166770935,0.4165036082267761,293.314697265625,297.1499938964844,293.1499938964844,0.6584619879722595,-10695.052734375,304.18182373046875,0.946273684501648,0.7301993370056152,0.6951159238815308,293.1849365234375,297.1499938964844,293.1499938964844,0.0395729802548885,-6086.15673828125,304.1534729003906,0.434023767709732,0.0803084149956703,0.3964466750621795,291.44842529296875,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3340759277344,291.447265625,1.0,0.5266217589378357,0.5532785058021545,0.5532785058021545,1.0,1.0,-2.2797439098358154,0.8834043145179749,1.3963396549224854,0.3606184124946594,0.0,0.0,0.7751481533050537,218.61978149414065,221.0,-15.519076347351074,-28136.080078125,1522.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7544860839844,312.2518615722656,278.1499938964844,0.0,18000.0,320.6700134277344,37263.59375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4924484491348269,1.492470383644104,-2.195302295149304e-05,0.0,0.001014872919768,0.0,0.0,417.7510681152344,0.0,0.0,0.0,0.8464252352714539,4.0,0.0,1.0
553980,293.2819519042969,297.1499938964844,293.1499938964844,0.1281050443649292,-2789.41748046875,304.1620788574219,0.6112060546875,0.1932077556848526,0.1812813580036163,293.4592590332031,297.1499938964844,293.1499938964844,0.1365318745374679,-3087.5634765625,304.1827087402344,0.6210828423500061,0.2019258886575698,0.2003332674503326,293.2399597167969,297.1499938964844,293.1499938964844,0.500807523727417,-6388.89892578125,304.1657409667969,0.873092532157898,0.5880552530288696,0.4150887429714203,293.31201171875,297.1499938964844,293.1499938964844,0.6552215814590454,-10657.9677734375,304.1766662597656,0.9412701725959778,0.7265698313713074,0.69185870885849,293.1841735839844,297.1499938964844,293.1499938964844,0.0391764007508754,-6055.29345703125,304.1529846191406,0.4304772019386291,0.0795789137482643,0.3938084542751312,291.4276733398437,291.1499938964844,256.84869384765625,255.74313354492188,279.1722412109375,293.33209228515625,291.4264831542969,1.0,0.5263733863830566,0.5555052757263184,0.5555052757263184,1.0,1.0,-2.2595975399017334,0.8771512508392334,1.3824462890625,0.3587923645973205,0.0,0.0,0.7395090460777283,221.51055908203125,224.0,-25.2480583190918,-27830.986328125,1508.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3919372558594,312.5710144042969,278.1499938964844,0.0,18000.0,320.6700134277344,37228.734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786405324935913,1.3786604404449463,-1.996093669731636e-05,0.0,0.001014872919768,0.0,0.0,344.6354675292969,0.0,0.0,0.0,0.7948144674301147,4.0,0.0,1.0
554040,293.2819519042969,297.1499938964844,293.1499938964844,0.1281050443649292,-2789.41748046875,304.1620788574219,0.6112060546875,0.1932077556848526,0.1812813580036163,293.4592590332031,297.1499938964844,293.1499938964844,0.1365318745374679,-3087.5634765625,304.1827087402344,0.6210828423500061,0.2019258886575698,0.2003332674503326,293.2399597167969,297.1499938964844,293.1499938964844,0.500807523727417,-6388.89892578125,304.1657409667969,0.873092532157898,0.5880552530288696,0.4150887429714203,293.31201171875,297.1499938964844,293.1499938964844,0.6552215814590454,-10657.9677734375,304.1766662597656,0.9412701725959778,0.7265698313713074,0.69185870885849,293.1841735839844,297.1499938964844,293.1499938964844,0.0391764007508754,-6055.29345703125,304.1529846191406,0.4304772019386291,0.0795789137482643,0.3938084542751312,291.4276733398437,291.1499938964844,256.84869384765625,255.74313354492188,279.1722412109375,293.33209228515625,291.4264831542969,1.0,0.5263733863830566,0.5555052757263184,0.5555052757263184,1.0,1.0,-2.2595975399017334,0.8771512508392334,1.3824462890625,0.3587923645973205,0.0,0.0,0.7395090460777283,221.51055908203125,224.0,-25.2480583190918,-27830.986328125,1508.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3919372558594,312.5710144042969,278.1499938964844,0.0,18000.0,320.6700134277344,37228.734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3786405324935913,1.3786604404449463,-1.996093669731636e-05,0.0,0.001014872919768,0.0,0.0,344.6354675292969,0.0,0.0,0.0,0.7948144674301147,4.0,0.0,1.0
554100,293.2802124023437,297.1499938964844,293.1499938964844,0.1272099316120147,-2774.011962890625,304.1614990234375,0.6088533401489258,0.1918787658214569,0.1801449954509735,293.4587707519531,297.1499938964844,293.1499938964844,0.1336325407028198,-3035.16650390625,304.1820373535156,0.6165847182273865,0.1981029212474823,0.1967877298593521,293.23974609375,297.1499938964844,293.1499938964844,0.5000726580619812,-6382.28662109375,304.1642150878906,0.871238648891449,0.5869527459144592,0.4143791794776916,293.31072998046875,297.1499938964844,293.1499938964844,0.6536699533462524,-10639.8359375,304.17462158203125,0.9387755393981934,0.7247673869132996,0.6902427673339844,293.1838073730469,297.1499938964844,293.1499938964844,0.0389817841351032,-6040.123046875,304.1528015136719,0.4287720322608948,0.0792196616530418,0.3925153017044067,291.4175109863281,291.1499938964844,256.88250732421875,255.7727203369141,279.1723022460937,293.33111572265625,291.4163818359375,1.0,0.5262671709060669,0.5566235184669495,0.5566235184669495,1.0,1.0,-2.249627113342285,0.8740519881248474,1.375575065612793,0.3578852713108063,0.0,0.0,0.7226969599723816,222.9607391357422,224.0,-26.584009170532227,-27684.822265625,1501.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7501525878906,312.7539978027344,278.1499938964844,0.0,18000.0,320.19000244140625,37193.33984375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3232178688049316,1.3232369422912598,-1.9043613065150566e-05,0.0,0.001014872919768,0.0,0.0,312.579833984375,0.0,0.0,0.0,0.7700720429420471,4.0,0.0,1.0
554160,293.2784729003906,297.1499938964844,293.1499938964844,0.1263273507356643,-2758.777587890625,304.1610412597656,0.6065079569816589,0.1905728131532669,0.1790291965007782,293.458251953125,297.1499938964844,293.1499938964844,0.1307472884654998,-2982.74462890625,304.18145751953125,0.6118718981742859,0.19429312646389,0.1932539492845535,293.2395935058594,297.1499938964844,293.1499938964844,0.499329537153244,-6375.45458984375,304.1629943847656,0.8694041967391968,0.5858471393585205,0.4136674702167511,293.3095092773437,297.1499938964844,293.1499938964844,0.6521273851394653,-10621.537109375,304.1729736328125,0.9362884759902954,0.7229718565940857,0.688633382320404,293.1834411621094,297.1499938964844,293.1499938964844,0.038786843419075,-6024.87158203125,304.15264892578125,0.4271098375320434,0.0788636654615402,0.3912373185157776,291.4079895019531,291.1499938964844,256.9162292480469,255.8021697998047,279.17236328125,293.33013916015625,291.40692138671875,1.0,0.5261721014976501,0.5577454566955566,0.5577454566955566,1.0,1.0,-2.2397189140319824,0.8709688782691956,1.3687500953674316,0.3569815158843994,0.0,0.0,0.706459105014801,224.4138946533203,227.0,-26.46176147460937,-27542.5390625,1494.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1332092285156,312.9514465332031,278.1499938964844,0.0,18000.0,320.19000244140625,37151.28515625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269199252128601,1.2692173719406128,-1.8183718566433527e-05,0.0,0.001014872919768,0.0,0.0,283.4694519042969,0.0,0.0,0.0,0.746234118938446,4.0,0.0,1.0
