time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.27496337890625,297.1499938964844,293.1499938964844,0.1245965361595153,-2728.77392578125,304.1602478027344,0.6018460988998413,0.1880295574665069,0.1768590956926345,293.4571228027344,297.1499938964844,293.1499938964844,0.125018909573555,-2877.824951171875,304.1805114746094,0.601825475692749,0.1867149472236633,0.1862237900495529,293.2393493652344,297.1499938964844,293.1499938964844,0.4977928400039673,-6360.95166015625,304.1612548828125,0.8657939434051514,0.5836270451545715,0.4122376441955566,293.30718994140625,297.1499938964844,293.1499938964844,0.6490312218666077,-10584.1015625,304.1705017089844,0.9313496351242064,0.7194004058837891,0.6854329705238342,293.1827087402344,297.1499938964844,293.1499938964844,0.0383940264582634,-5993.958984375,304.15240478515625,0.4239084422588348,0.0781606435775756,0.3887222409248352,291.3910217285156,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3282470703125,291.3901062011719,1.0,0.5260128974914551,0.5600010752677917,0.5600010752677917,1.0,1.0,-2.220085382461548,0.8648499846458435,1.3552353382110596,0.3551838994026184,0.0,0.0,0.6754874587059021,227.32736206054688,230.0,-24.060964584350582,-27267.40234375,1481.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96942138671875,313.3861389160156,278.1499938964844,0.0,18000.0,320.19000244140625,37054.984375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166032314300537,1.1660490036010742,-1.663631701376289e-05,0.0,0.001014872919768,0.0,0.0,233.4299774169922,0.0,0.0,0.0,0.7015829086303711,4.0,0.0,1.0
554280,293.27496337890625,297.1499938964844,293.1499938964844,0.1245965361595153,-2728.77392578125,304.1602478027344,0.6018460988998413,0.1880295574665069,0.1768590956926345,293.4571228027344,297.1499938964844,293.1499938964844,0.125018909573555,-2877.824951171875,304.1805114746094,0.601825475692749,0.1867149472236633,0.1862237900495529,293.2393493652344,297.1499938964844,293.1499938964844,0.4977928400039673,-6360.95166015625,304.1612548828125,0.8657939434051514,0.5836270451545715,0.4122376441955566,293.30718994140625,297.1499938964844,293.1499938964844,0.6490312218666077,-10584.1015625,304.1705017089844,0.9313496351242064,0.7194004058837891,0.6854329705238342,293.1827087402344,297.1499938964844,293.1499938964844,0.0383940264582634,-5993.958984375,304.15240478515625,0.4239084422588348,0.0781606435775756,0.3887222409248352,291.3910217285156,291.1499938964844,256.9833374023437,255.86062622070312,279.1724853515625,293.3282470703125,291.3901062011719,1.0,0.5260128974914551,0.5600010752677917,0.5600010752677917,1.0,1.0,-2.220085382461548,0.8648499846458435,1.3552353382110596,0.3551838994026184,0.0,0.0,0.6754874587059021,227.32736206054688,230.0,-24.060964584350582,-27267.40234375,1481.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.96942138671875,313.3861389160156,278.1499938964844,0.0,18000.0,320.19000244140625,37054.984375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166032314300537,1.1660490036010742,-1.663631701376289e-05,0.0,0.001014872919768,0.0,0.0,233.4299774169922,0.0,0.0,0.0,0.7015829086303711,4.0,0.0,1.0
554340,293.2714538574219,297.1499938964844,293.1499938964844,0.1229118853807449,-2699.4169921875,304.1596374511719,0.5972335338592529,0.1855775862932205,0.1747704744338989,293.455810546875,297.1499938964844,293.1499938964844,0.1193526610732078,-2772.919677734375,304.1798095703125,0.5912740230560303,0.1791958957910537,0.1792467534542083,293.2391967773437,297.1499938964844,293.1499938964844,0.4961757063865661,-6345.306640625,304.16021728515625,0.8622636795043945,0.5813980102539062,0.4108006954193115,293.3050537109375,297.1499938964844,293.1499938964844,0.64589524269104,-10545.4521484375,304.1689147949219,0.926481306552887,0.7158567309379578,0.6822572946548462,293.1820373535156,297.1499938964844,293.1499938964844,0.0379972122609615,-5962.5048828125,304.1522827148437,0.4208621084690094,0.0774688944220542,0.3862573206424713,291.37677001953125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3263854980469,291.3759460449219,1.0,0.5258923768997192,0.5622726678848267,0.5622726678848267,1.0,1.0,-2.200695037841797,0.8587949872016907,1.341900110244751,0.3534005582332611,0.0,0.0,0.6462334394454956,230.2475128173828,233.0,-20.6906681060791,-27002.44921875,1468.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89337158203125,313.869140625,278.1499938964844,0.0,18000.0,319.7099914550781,36950.56640625,36000.0,0.0,0.0,0.995951533317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700666904449463,1.0700819492340088,-1.5309613445424475e-05,0.0,0.0010107641573995,0.0,0.0,193.0080718994141,0.0,0.0,0.0,0.6612518429756165,4.0,0.0,1.0
554400,293.2714538574219,297.1499938964844,293.1499938964844,0.1229118853807449,-2699.4169921875,304.1596374511719,0.5972335338592529,0.1855775862932205,0.1747704744338989,293.455810546875,297.1499938964844,293.1499938964844,0.1193526610732078,-2772.919677734375,304.1798095703125,0.5912740230560303,0.1791958957910537,0.1792467534542083,293.2391967773437,297.1499938964844,293.1499938964844,0.4961757063865661,-6345.306640625,304.16021728515625,0.8622636795043945,0.5813980102539062,0.4108006954193115,293.3050537109375,297.1499938964844,293.1499938964844,0.64589524269104,-10545.4521484375,304.1689147949219,0.926481306552887,0.7158567309379578,0.6822572946548462,293.1820373535156,297.1499938964844,293.1499938964844,0.0379972122609615,-5962.5048828125,304.1522827148437,0.4208621084690094,0.0774688944220542,0.3862573206424713,291.37677001953125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726379394531,293.3263854980469,291.3759460449219,1.0,0.5258923768997192,0.5622726678848267,0.5622726678848267,1.0,1.0,-2.200695037841797,0.8587949872016907,1.341900110244751,0.3534005582332611,0.0,0.0,0.6462334394454956,230.2475128173828,233.0,-20.6906681060791,-27002.44921875,1468.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89337158203125,313.869140625,278.1499938964844,0.0,18000.0,319.7099914550781,36950.56640625,36000.0,0.0,0.0,0.995951533317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700666904449463,1.0700819492340088,-1.5309613445424475e-05,0.0,0.0010107641573995,0.0,0.0,193.0080718994141,0.0,0.0,0.0,0.6612518429756165,4.0,0.0,1.0
554460,293.2679138183594,297.1499938964844,293.1499938964844,0.1213651821017265,-2672.512939453125,304.15899658203125,0.5926839709281921,0.1832174956798553,0.1727634519338607,293.4543762207031,297.1499938964844,293.1499938964844,0.1138412803411483,-2669.94287109375,304.1790466308594,0.5802716016769409,0.1717414110898971,0.1723275631666183,293.2390441894531,297.1499938964844,293.1499938964844,0.4948335289955139,-6332.498046875,304.1590270996094,0.8588167428970337,0.5791684985160828,0.4093606770038605,293.302978515625,297.1499938964844,293.1499938964844,0.6431620121002197,-10511.998046875,304.1671447753906,0.9217159152030944,0.7123498916625977,0.679111659526825,293.181396484375,297.1499938964844,293.1499938964844,0.0376382693648338,-5934.5166015625,304.152099609375,0.417960375547409,0.0767883211374282,0.3838403820991516,291.3567199707031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.32452392578125,291.3553466796875,1.0,0.5258090496063232,0.5645619034767151,0.5645619034767151,1.0,1.0,-2.181562662124634,0.8528122901916504,1.3287503719329834,0.3516371846199035,0.0,0.0,0.61985182762146,233.1709899902344,236.0,-27.80927085876465,-26707.44921875,1456.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8126525878906,314.3306579589844,278.1499938964844,0.0,18000.0,319.7099914550781,36812.70703125,36000.0,0.0,0.0,0.9841756224632264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836452603340148,0.9836594462394714,-1.4200663827068638e-05,0.0,0.0009988131932914,0.0,0.0,161.1903076171875,0.0,0.0,0.0,0.6261435151100159,4.0,0.0,1.0
554520,293.2679138183594,297.1499938964844,293.1499938964844,0.1213651821017265,-2672.512939453125,304.15899658203125,0.5926839709281921,0.1832174956798553,0.1727634519338607,293.4543762207031,297.1499938964844,293.1499938964844,0.1138412803411483,-2669.94287109375,304.1790466308594,0.5802716016769409,0.1717414110898971,0.1723275631666183,293.2390441894531,297.1499938964844,293.1499938964844,0.4948335289955139,-6332.498046875,304.1590270996094,0.8588167428970337,0.5791684985160828,0.4093606770038605,293.302978515625,297.1499938964844,293.1499938964844,0.6431620121002197,-10511.998046875,304.1671447753906,0.9217159152030944,0.7123498916625977,0.679111659526825,293.181396484375,297.1499938964844,293.1499938964844,0.0376382693648338,-5934.5166015625,304.152099609375,0.417960375547409,0.0767883211374282,0.3838403820991516,291.3567199707031,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.32452392578125,291.3553466796875,1.0,0.5258090496063232,0.5645619034767151,0.5645619034767151,1.0,1.0,-2.181562662124634,0.8528122901916504,1.3287503719329834,0.3516371846199035,0.0,0.0,0.61985182762146,233.1709899902344,236.0,-27.80927085876465,-26707.44921875,1456.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8126525878906,314.3306579589844,278.1499938964844,0.0,18000.0,319.7099914550781,36812.70703125,36000.0,0.0,0.0,0.9841756224632264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836452603340148,0.9836594462394714,-1.4200663827068638e-05,0.0,0.0009988131932914,0.0,0.0,161.1903076171875,0.0,0.0,0.0,0.6261435151100159,4.0,0.0,1.0
554580,293.26434326171875,297.1499938964844,293.1499938964844,0.1199231669306755,-2647.42578125,304.1584167480469,0.5882126092910767,0.180950179696083,0.1708390265703201,293.4527587890625,297.1499938964844,293.1499938964844,0.1084526553750038,-2568.24609375,304.1783447265625,0.5688984394073486,0.164357990026474,0.1654723584651947,293.2388610839844,297.1499938964844,293.1499938964844,0.4936545491218567,-6321.2578125,304.1579895019531,0.8554588556289673,0.5769466161727905,0.4079253673553467,293.3009338378906,297.1499938964844,293.1499938964844,0.6406909227371216,-10481.681640625,304.1655578613281,0.9170913100242616,0.7088891863822937,0.6760084629058838,293.1807556152344,297.1499938964844,293.1499938964844,0.037302378565073,-5908.576171875,304.1519775390625,0.4151928722858429,0.076119489967823,0.3814728856086731,291.3334655761719,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3226623535156,291.3320007324219,1.0,0.5257630944252014,0.5668695569038391,0.5668695569038391,1.0,1.0,-2.162722587585449,0.8469182848930359,1.315804362297058,0.3499033153057098,0.0,0.0,0.5969362258911133,236.0943603515625,239.0,-31.44156837463379,-26420.76171875,1444.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6892395019531,314.7662353515625,278.1499938964844,0.0,18000.0,319.7099914550781,36662.3359375,36000.0,0.0,0.0,0.9692217111587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111398458480836,0.9111531376838684,-1.3332405615074094e-05,0.0,0.0009836368262767,0.0,0.0,137.5904998779297,0.0,0.0,0.0,0.5975892543792725,4.0,0.0,1.0
554640,293.26434326171875,297.1499938964844,293.1499938964844,0.1199231669306755,-2647.42578125,304.1584167480469,0.5882126092910767,0.180950179696083,0.1708390265703201,293.4527587890625,297.1499938964844,293.1499938964844,0.1084526553750038,-2568.24609375,304.1783447265625,0.5688984394073486,0.164357990026474,0.1654723584651947,293.2388610839844,297.1499938964844,293.1499938964844,0.4936545491218567,-6321.2578125,304.1579895019531,0.8554588556289673,0.5769466161727905,0.4079253673553467,293.3009338378906,297.1499938964844,293.1499938964844,0.6406909227371216,-10481.681640625,304.1655578613281,0.9170913100242616,0.7088891863822937,0.6760084629058838,293.1807556152344,297.1499938964844,293.1499938964844,0.037302378565073,-5908.576171875,304.1519775390625,0.4151928722858429,0.076119489967823,0.3814728856086731,291.3334655761719,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3226623535156,291.3320007324219,1.0,0.5257630944252014,0.5668695569038391,0.5668695569038391,1.0,1.0,-2.162722587585449,0.8469182848930359,1.315804362297058,0.3499033153057098,0.0,0.0,0.5969362258911133,236.0943603515625,239.0,-31.44156837463379,-26420.76171875,1444.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6892395019531,314.7662353515625,278.1499938964844,0.0,18000.0,319.7099914550781,36662.3359375,36000.0,0.0,0.0,0.9692217111587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111398458480836,0.9111531376838684,-1.3332405615074094e-05,0.0,0.0009836368262767,0.0,0.0,137.5904998779297,0.0,0.0,0.0,0.5975892543792725,4.0,0.0,1.0
554700,293.2625732421875,297.1499938964844,293.1499938964844,0.1192339733242988,-2635.424560546875,304.1581420898437,0.5860092639923096,0.1798510998487472,0.1699076890945434,293.4518737792969,297.1499938964844,293.1499938964844,0.1057984009385109,-2517.756103515625,304.1780090332031,0.5631052255630493,0.1606946885585785,0.1620705127716064,293.2388000488281,297.1499938964844,293.1499938964844,0.4930951297283172,-6315.90087890625,304.1575622558594,0.8538113832473755,0.5758369565010071,0.4072086215019226,293.2999267578125,297.1499938964844,293.1499938964844,0.6395130753517151,-10467.1611328125,304.16485595703125,0.9148393273353576,0.7071737051010132,0.6744709610939026,293.18048095703125,297.1499938964844,293.1499938964844,0.0371399149298667,-5896.07470703125,304.15191650390625,0.4138548672199249,0.075789488852024,0.3803080916404724,291.3213195800781,291.1499938964844,257.215576171875,256.0610046386719,279.1730651855469,293.3217163085937,291.31988525390625,1.0,0.5257540345191956,0.5680303573608398,0.5680303573608398,1.0,1.0,-2.153411626815796,0.8440042734146118,1.3094072341918943,0.3490476310253143,0.0,0.0,0.5867368578910828,237.55645751953125,239.0,-32.48056411743164,-26279.859375,1438.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1020812988281,314.9690856933594,278.1499938964844,0.0,18000.0,319.2300109863281,36593.15234375,36000.0,0.0,0.0,0.9559117555618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796334862709045,0.8796464204788208,-1.2974144738109317e-05,0.0,0.0009701288654468,0.0,0.0,128.17323303222656,0.0,0.0,0.0,0.5854886174201965,4.0,0.0,1.0
554760,293.26080322265625,297.1499938964844,293.1499938964844,0.1185774207115173,-2624.013916015625,304.1578369140625,0.5838285684585571,0.1787747889757156,0.1689965426921844,293.4509582519531,297.1499938964844,293.1499938964844,0.103181317448616,-2467.73095703125,304.1776733398437,0.5572618842124939,0.1570512503385543,0.1586864441633224,293.2387084960937,297.1499938964844,293.1499938964844,0.4926022589206695,-6311.2412109375,304.1570739746094,0.8521841168403625,0.5747283697128296,0.4064922630786896,293.2989501953125,297.1499938964844,293.1499938964844,0.6384313106536865,-10453.9033203125,304.16412353515625,0.9126319885253906,0.7054679989814758,0.6729421019554138,293.18017578125,297.1499938964844,293.1499938964844,0.0369865633547306,-5884.4140625,304.1518249511719,0.4125444889068603,0.0754623338580131,0.3791556060314178,291.307861328125,291.1499938964844,257.24853515625,256.089111328125,279.17315673828125,293.3207702636719,291.3059997558594,1.0,0.5257540345191956,0.5691956281661987,0.5691956281661987,1.0,1.0,-2.144171714782715,0.8411117196083069,1.3030600547790527,0.3481992185115814,0.0,0.0,0.577538251876831,239.01893615722656,242.0,-36.13248062133789,-26128.03125,1432.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.47003173828125,315.14111328125,278.1499938964844,0.0,18000.0,319.2300109863281,36525.99609375,36000.0,0.0,0.0,0.9461135864257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851243257522583,0.8512558937072754,-1.266055551241152e-05,0.0,0.0009601850179024,0.0,0.0,120.0971450805664,0.0,0.0,0.0,0.5747560262680054,4.0,0.0,1.0
554820,293.2572326660156,297.1499938964844,293.1499938964844,0.1173115298151969,-2601.966552734375,304.1573486328125,0.5795422792434692,0.1766911447048187,0.1672358214855194,293.448974609375,297.1499938964844,293.1499938964844,0.0980161949992179,-2368.168701171875,304.17706298828125,0.5455058813095093,0.1498282700777053,0.1519763022661209,293.238525390625,297.1499938964844,293.1499938964844,0.4916151463985443,-6301.76904296875,304.1563720703125,0.8489902019500732,0.5725154876708984,0.4050625264644623,293.2969970703125,297.1499938964844,293.1499938964844,0.6363033652305603,-10427.5400390625,304.1629943847656,0.9083688855171204,0.7020874619483948,0.6699132919311523,293.1795959472656,297.1499938964844,293.1499938964844,0.0366833917796611,-5861.31884765625,304.1517333984375,0.4099985957145691,0.0748166367411613,0.3768875300884247,291.2809753417969,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3188781738281,291.2795104980469,1.0,0.5257813334465027,0.571539044380188,0.571539044380188,1.0,1.0,-2.1259186267852783,0.8353955745697021,1.2905231714248655,0.3465262949466705,0.0,0.0,0.561974287033081,241.9442596435547,230.0,-35.68162155151367,-25853.505859375,1421.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1197204589844,315.4478759765625,278.1499938964844,0.0,18000.0,319.2300109863281,36398.5859375,36000.0,0.0,0.0,0.9253110885620116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047671318054199,0.8047793507575989,-1.2164373401901685e-05,0.0,0.000939073099289,0.0,0.0,107.67044067382812,0.0,0.0,0.0,0.5574859976768494,4.0,0.0,1.0
554880,293.2572326660156,297.1499938964844,293.1499938964844,0.1173115298151969,-2601.966552734375,304.1573486328125,0.5795422792434692,0.1766911447048187,0.1672358214855194,293.448974609375,297.1499938964844,293.1499938964844,0.0980161949992179,-2368.168701171875,304.17706298828125,0.5455058813095093,0.1498282700777053,0.1519763022661209,293.238525390625,297.1499938964844,293.1499938964844,0.4916151463985443,-6301.76904296875,304.1563720703125,0.8489902019500732,0.5725154876708984,0.4050625264644623,293.2969970703125,297.1499938964844,293.1499938964844,0.6363033652305603,-10427.5400390625,304.1629943847656,0.9083688855171204,0.7020874619483948,0.6699132919311523,293.1795959472656,297.1499938964844,293.1499938964844,0.0366833917796611,-5861.31884765625,304.1517333984375,0.4099985957145691,0.0748166367411613,0.3768875300884247,291.2809753417969,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3188781738281,291.2795104980469,1.0,0.5257813334465027,0.571539044380188,0.571539044380188,1.0,1.0,-2.1259186267852783,0.8353955745697021,1.2905231714248655,0.3465262949466705,0.0,0.0,0.561974287033081,241.9442596435547,230.0,-35.68162155151367,-25853.505859375,1421.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1197204589844,315.4478759765625,278.1499938964844,0.0,18000.0,319.2300109863281,36398.5859375,36000.0,0.0,0.0,0.9253110885620116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047671318054199,0.8047793507575989,-1.2164373401901685e-05,0.0,0.000939073099289,0.0,0.0,107.67044067382812,0.0,0.0,0.0,0.5574859976768494,4.0,0.0,1.0
554940,293.2533569335937,297.1499938964844,293.1499938964844,0.1158961206674575,-2577.04443359375,304.1572570800781,0.5783985257148743,0.1747576147317886,0.1653587967157364,293.4465637207031,297.1499938964844,293.1499938964844,0.0927315130829811,-2265.279052734375,304.1768493652344,0.536618709564209,0.1427421122789383,0.1451335847377777,293.2381896972656,297.1499938964844,293.1499938964844,0.490206241607666,-6287.63427734375,304.1566162109375,0.8496478199958801,0.5703446269035339,0.4034725129604339,293.29498291015625,297.1499938964844,293.1499938964844,0.6337352395057678,-10394.7392578125,304.1629638671875,0.9088754057884216,0.6987744569778442,0.6666943430900574,293.17877197265625,297.1499938964844,293.1499938964844,0.0361731126904487,-5820.75537109375,304.1520080566406,0.4095885455608368,0.0742276906967163,0.3736460208892822,291.25933837890625,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3167724609375,291.25811767578125,1.0,0.5212966799736023,0.5739791989326477,0.5739791989326477,1.0,1.0,-2.1057791709899902,0.828870415687561,1.2769086360931396,0.3444972038269043,0.0,0.0,0.5489060878753662,238.72108459472656,218.0,-30.92082405090332,-25569.095703125,1386.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6457824707031,315.6889343261719,278.1499938964844,0.0,18000.0,318.75,36312.203125,36000.0,0.0,0.0,0.898598313331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675163149833679,0.7675280570983887,-1.1789178643084597e-05,0.0,0.0009119630558416,0.0,0.0,98.44329833984376,0.0,0.0,0.0,0.5439895391464233,4.0,0.0,1.0
555000,293.2533569335937,297.1499938964844,293.1499938964844,0.1158961206674575,-2577.04443359375,304.1572570800781,0.5783985257148743,0.1747576147317886,0.1653587967157364,293.4465637207031,297.1499938964844,293.1499938964844,0.0927315130829811,-2265.279052734375,304.1768493652344,0.536618709564209,0.1427421122789383,0.1451335847377777,293.2381896972656,297.1499938964844,293.1499938964844,0.490206241607666,-6287.63427734375,304.1566162109375,0.8496478199958801,0.5703446269035339,0.4034725129604339,293.29498291015625,297.1499938964844,293.1499938964844,0.6337352395057678,-10394.7392578125,304.1629638671875,0.9088754057884216,0.6987744569778442,0.6666943430900574,293.17877197265625,297.1499938964844,293.1499938964844,0.0361731126904487,-5820.75537109375,304.1520080566406,0.4095885455608368,0.0742276906967163,0.3736460208892822,291.25933837890625,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3167724609375,291.25811767578125,1.0,0.5212966799736023,0.5739791989326477,0.5739791989326477,1.0,1.0,-2.1057791709899902,0.828870415687561,1.2769086360931396,0.3444972038269043,0.0,0.0,0.5489060878753662,238.72108459472656,218.0,-30.92082405090332,-25569.095703125,1386.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6457824707031,315.6889343261719,278.1499938964844,0.0,18000.0,318.75,36312.203125,36000.0,0.0,0.0,0.898598313331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675163149833679,0.7675280570983887,-1.1789178643084597e-05,0.0,0.0009119630558416,0.0,0.0,98.44329833984376,0.0,0.0,0.0,0.5439895391464233,4.0,0.0,1.0
555060,293.2489929199219,297.1499938964844,293.1499938964844,0.1145332381129264,-2553.046142578125,304.1571044921875,0.579443633556366,0.1730259656906128,0.1635177433490753,293.4434814453125,297.1499938964844,293.1499938964844,0.0874806940555572,-2162.83544921875,304.1766662597656,0.5295692682266235,0.1358516812324524,0.13831627368927,293.2374572753906,297.1499938964844,293.1499938964844,0.4888046681880951,-6273.63427734375,304.15673828125,0.8528446555137634,0.5682559013366699,0.401825338602066,293.2926940917969,297.1499938964844,293.1499938964844,0.6312220096588135,-10362.69921875,304.162841796875,0.91252338886261,0.6955650448799133,0.6634171009063721,293.1775817871094,297.1499938964844,293.1499938964844,0.0356207117438316,-5776.83203125,304.1522521972656,0.4107102751731872,0.07374207675457,0.3701331317424774,291.23541259765625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.31427001953125,291.234130859375,1.0,0.5145161747932434,0.5764654874801636,0.5764654874801636,1.0,1.0,-2.085247039794922,0.8221572041511536,1.263089656829834,0.3423549234867096,0.0,0.0,0.539069652557373,231.67613220214844,206.0,-32.351444244384766,-25267.1953125,1337.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9937744140625,315.8245849609375,278.1499938964844,0.0,18000.0,318.75,36227.46875,36000.0,0.0,0.0,0.8747900128364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738905668258667,0.7389171719551086,-1.1508293937367853e-05,0.0,0.0008878006483428,0.0,0.0,91.73542022705078,0.0,0.0,0.0,0.5338326692581177,4.0,0.0,1.0
555120,293.2489929199219,297.1499938964844,293.1499938964844,0.1145332381129264,-2553.046142578125,304.1571044921875,0.579443633556366,0.1730259656906128,0.1635177433490753,293.4434814453125,297.1499938964844,293.1499938964844,0.0874806940555572,-2162.83544921875,304.1766662597656,0.5295692682266235,0.1358516812324524,0.13831627368927,293.2374572753906,297.1499938964844,293.1499938964844,0.4888046681880951,-6273.63427734375,304.15673828125,0.8528446555137634,0.5682559013366699,0.401825338602066,293.2926940917969,297.1499938964844,293.1499938964844,0.6312220096588135,-10362.69921875,304.162841796875,0.91252338886261,0.6955650448799133,0.6634171009063721,293.1775817871094,297.1499938964844,293.1499938964844,0.0356207117438316,-5776.83203125,304.1522521972656,0.4107102751731872,0.07374207675457,0.3701331317424774,291.23541259765625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.31427001953125,291.234130859375,1.0,0.5145161747932434,0.5764654874801636,0.5764654874801636,1.0,1.0,-2.085247039794922,0.8221572041511536,1.263089656829834,0.3423549234867096,0.0,0.0,0.539069652557373,231.67613220214844,206.0,-32.351444244384766,-25267.1953125,1337.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9937744140625,315.8245849609375,278.1499938964844,0.0,18000.0,318.75,36227.46875,36000.0,0.0,0.0,0.8747900128364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738905668258667,0.7389171719551086,-1.1508293937367853e-05,0.0,0.0008878006483428,0.0,0.0,91.73542022705078,0.0,0.0,0.0,0.5338326692581177,4.0,0.0,1.0
555180,293.2442626953125,297.1499938964844,293.1499938964844,0.1132039129734039,-2529.52490234375,304.1569519042969,0.5819240808486938,0.1714712977409362,0.1617635935544967,293.4397888183594,297.1499938964844,293.1499938964844,0.0822517871856689,-2061.0947265625,304.1764831542969,0.523613452911377,0.1291644722223281,0.131608784198761,293.2364807128906,297.1499938964844,293.1499938964844,0.4872148334980011,-6257.60205078125,304.1571350097656,0.8576967120170593,0.5662358999252319,0.400168627500534,293.29022216796875,297.1499938964844,293.1499938964844,0.6285055875778198,-10327.7685546875,304.1630859375,0.9183073043823242,0.692449688911438,0.6601499915122986,293.1760559082031,297.1499938964844,293.1499938964844,0.0350569710135459,-5731.63232421875,304.1524353027344,0.412904679775238,0.0733496397733688,0.3666660487651825,291.2154235839844,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3114318847656,291.2141418457031,1.0,0.5063705444335938,0.5789719223976135,0.5789719223976135,1.0,1.0,-2.065006971359253,0.8155288696289062,1.249478101730347,0.3402398526668548,0.0,0.0,0.5316724181175232,222.5667724609375,194.0,-29.42512321472168,-24981.673828125,1282.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.199462890625,315.88848876953125,278.1499938964844,0.0,18000.0,318.75,36165.3046875,36000.0,0.0,0.0,0.851298987865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182093262672424,0.718220591545105,-1.1311107300571166e-05,0.0,0.0008639603038318,0.0,0.0,87.09540557861328,0.0,0.0,0.0,0.5265657901763916,4.0,0.0,1.0
555240,293.2442626953125,297.1499938964844,293.1499938964844,0.1132039129734039,-2529.52490234375,304.1569519042969,0.5819240808486938,0.1714712977409362,0.1617635935544967,293.4397888183594,297.1499938964844,293.1499938964844,0.0822517871856689,-2061.0947265625,304.1764831542969,0.523613452911377,0.1291644722223281,0.131608784198761,293.2364807128906,297.1499938964844,293.1499938964844,0.4872148334980011,-6257.60205078125,304.1571350097656,0.8576967120170593,0.5662358999252319,0.400168627500534,293.29022216796875,297.1499938964844,293.1499938964844,0.6285055875778198,-10327.7685546875,304.1630859375,0.9183073043823242,0.692449688911438,0.6601499915122986,293.1760559082031,297.1499938964844,293.1499938964844,0.0350569710135459,-5731.63232421875,304.1524353027344,0.412904679775238,0.0733496397733688,0.3666660487651825,291.2154235839844,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3114318847656,291.2141418457031,1.0,0.5063705444335938,0.5789719223976135,0.5789719223976135,1.0,1.0,-2.065006971359253,0.8155288696289062,1.249478101730347,0.3402398526668548,0.0,0.0,0.5316724181175232,222.5667724609375,194.0,-29.42512321472168,-24981.673828125,1282.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.199462890625,315.88848876953125,278.1499938964844,0.0,18000.0,318.75,36165.3046875,36000.0,0.0,0.0,0.851298987865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182093262672424,0.718220591545105,-1.1311107300571166e-05,0.0,0.0008639603038318,0.0,0.0,87.09540557861328,0.0,0.0,0.0,0.5265657901763916,4.0,0.0,1.0
555300,293.2418518066406,297.1499938964844,293.1499938964844,0.1125665679574012,-2518.22998046875,304.1568603515625,0.5835740566253662,0.170752540230751,0.1609231382608413,293.43780517578125,297.1499938964844,293.1499938964844,0.0796514227986335,-2010.7841796875,304.1763916015625,0.5209119915962219,0.1258870661258697,0.1283020228147506,293.2359619140625,297.1499938964844,293.1499938964844,0.4864006638526916,-6249.392578125,304.1573181152344,0.8606083393096924,0.5652467608451843,0.3993415236473083,293.2889404296875,297.1499938964844,293.1499938964844,0.6271336674690247,-10310.119140625,304.1631774902344,0.921833634376526,0.6909228563308716,0.6585271954536438,293.1752319335937,297.1499938964844,293.1499938964844,0.034782338887453,-5709.5693359375,304.1524963378906,0.4143330752849579,0.0731825605034828,0.3649821281433105,291.20574951171875,291.1499938964844,257.5411071777344,256.3359680175781,279.17498779296875,293.3099365234375,291.20458984375,1.0,0.5019674897193909,0.5802292823791504,0.5802292823791504,1.0,1.0,-2.0550615787506104,0.8122721910476685,1.2427892684936523,0.3392046689987182,0.0,0.0,0.5289337635040283,217.54299926757807,194.0,-27.912988662719727,-24844.2109375,1254.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2506103515625,315.8938903808594,278.1499938964844,0.0,18000.0,318.2699890136719,36135.921875,36000.0,0.0,0.0,0.8350325226783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710409939289093,0.7104212045669556,-1.1236800673941616e-05,0.0,0.0008474518544971,0.0,0.0,85.383544921875,0.0,0.0,0.0,0.5238457322120667,4.0,0.0,1.0
555360,293.2394104003906,297.1499938964844,293.1499938964844,0.1119583770632743,-2507.46533203125,304.1567077636719,0.5854546427726746,0.1700694411993026,0.1601076275110244,293.4356994628906,297.1499938964844,293.1499938964844,0.0770636424422264,-1961.0030517578125,304.1763000488281,0.5183467864990234,0.1226504072546958,0.1250256597995758,293.2353820800781,297.1499938964844,293.1499938964844,0.4856196939945221,-6241.5654296875,304.15740966796875,0.8638039231300354,0.5642697215080261,0.3985168635845184,293.28765869140625,297.1499938964844,293.1499938964844,0.6258097290992737,-10293.1669921875,304.1632080078125,0.9257192015647888,0.689414918422699,0.6569138169288635,293.17437744140625,297.1499938964844,293.1499938964844,0.0345184877514839,-5688.43408203125,304.15252685546875,0.4159638285636902,0.0730319023132324,0.3633367717266083,291.1954345703125,291.1499938964844,257.57305908203125,256.36260986328125,279.1750793457031,293.30841064453125,291.1938781738281,1.0,0.497404396533966,0.5814886093139648,0.5814886093139648,1.0,1.0,-2.045243263244629,0.8090579509735107,1.2361851930618286,0.3381864130496979,0.0,0.0,0.5269178748130798,212.31008911132807,182.0,-29.657377243041992,-24696.072265625,1225.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2441101074219,315.8623046875,278.1499938964844,0.0,18000.0,318.2699890136719,36108.37890625,36000.0,0.0,0.0,0.8231351375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041476368904114,0.7041587829589844,-1.1176779480592812e-05,0.0,0.0008353775483556,0.0,0.0,84.02117919921875,0.0,0.0,0.0,0.5216748118400574,4.0,0.0,1.0
555420,293.2344665527344,297.1499938964844,293.1499938964844,0.1108011901378631,-2486.955810546875,304.1564025878906,0.5898320078849792,0.1688038557767868,0.1585526913404464,293.43133544921875,297.1499938964844,293.1499938964844,0.0718998610973358,-1862.6663818359373,304.1761474609375,0.5135514736175537,0.1163008138537406,0.1185715347528457,293.23419189453125,297.1499938964844,293.1499938964844,0.4840456247329712,-6225.76806640625,304.1575927734375,0.8709892630577087,0.5623500347137451,0.3968794345855713,293.2850646972656,297.1499938964844,293.1499938964844,0.6231673955917358,-10259.279296875,304.1632385253906,0.9344179034233092,0.6864549517631531,0.6537231206893921,293.172607421875,297.1499938964844,293.1499938964844,0.0340101271867752,-5647.64013671875,304.15252685546875,0.4198218584060669,0.0727729126811027,0.3601651191711426,291.17486572265625,291.1499938964844,257.6365661621094,256.4154052734375,279.1751708984375,293.3052978515625,291.1737060546875,1.0,0.4879129528999328,0.5840101838111877,0.5840101838111877,1.0,1.0,-2.0260169506073,0.8027681112289429,1.2232489585876465,0.3362056016921997,0.0,0.0,0.5250908732414246,201.416015625,170.0,-27.410457611083984,-24429.505859375,1167.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1232604980469,315.7529602050781,278.1499938964844,0.0,18000.0,318.2699890136719,36048.55859375,36000.0,0.0,0.0,0.8006458282470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976394653320312,0.6976505517959595,-1.1107851605629548e-05,0.0,0.0008125537424348,0.0,0.0,82.5775146484375,0.0,0.0,0.0,0.5193685293197632,4.0,0.0,1.0
555480,293.2344665527344,297.1499938964844,293.1499938964844,0.1108011901378631,-2486.955810546875,304.1564025878906,0.5898320078849792,0.1688038557767868,0.1585526913404464,293.43133544921875,297.1499938964844,293.1499938964844,0.0718998610973358,-1862.6663818359373,304.1761474609375,0.5135514736175537,0.1163008138537406,0.1185715347528457,293.23419189453125,297.1499938964844,293.1499938964844,0.4840456247329712,-6225.76806640625,304.1575927734375,0.8709892630577087,0.5623500347137451,0.3968794345855713,293.2850646972656,297.1499938964844,293.1499938964844,0.6231673955917358,-10259.279296875,304.1632385253906,0.9344179034233092,0.6864549517631531,0.6537231206893921,293.172607421875,297.1499938964844,293.1499938964844,0.0340101271867752,-5647.64013671875,304.15252685546875,0.4198218584060669,0.0727729126811027,0.3601651191711426,291.17486572265625,291.1499938964844,257.6365661621094,256.4154052734375,279.1751708984375,293.3052978515625,291.1737060546875,1.0,0.4879129528999328,0.5840101838111877,0.5840101838111877,1.0,1.0,-2.0260169506073,0.8027681112289429,1.2232489585876465,0.3362056016921997,0.0,0.0,0.5250908732414246,201.416015625,170.0,-27.410457611083984,-24429.505859375,1167.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1232604980469,315.7529602050781,278.1499938964844,0.0,18000.0,318.2699890136719,36048.55859375,36000.0,0.0,0.0,0.8006458282470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976394653320312,0.6976505517959595,-1.1107851605629548e-05,0.0,0.0008125537424348,0.0,0.0,82.5775146484375,0.0,0.0,0.0,0.5193685293197632,4.0,0.0,1.0
555540,293.2315368652344,297.1499938964844,293.1499938964844,0.1101351305842399,-2475.1171875,304.1562194824219,0.5928177833557129,0.1681047081947326,0.1576679050922393,293.4285583496094,297.1499938964844,293.1499938964844,0.0688023045659065,-1804.42431640625,304.17608642578125,0.5108599066734314,0.1125745624303817,0.1147685348987579,293.23345947265625,297.1499938964844,293.1499938964844,0.4830501973628998,-6215.7470703125,304.1577453613281,0.8757873773574829,0.5612148642539978,0.3959039449691772,293.28350830078125,297.1499938964844,293.1499938964844,0.6215296983718872,-10238.21875,304.1632995605469,0.9401360154151917,0.6847083568572998,0.6518301963806152,293.1715393066406,297.1499938964844,293.1499938964844,0.0337129682302475,-5623.67431640625,304.15252685546875,0.4225283563137054,0.0726405829191207,0.358336478471756,291.1639709472656,291.1499938964844,257.6743469238281,256.4467468261719,279.1752014160156,293.30340576171875,291.1628112792969,1.0,0.4820375144481659,0.5855242609977722,0.5855242609977722,1.0,1.0,-2.014746189117432,0.7990837097167969,1.2156624794006348,0.3350533545017242,0.0,0.0,0.5249997973442078,194.70050048828125,170.0,-26.30593681335449,-24273.017578125,1132.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9885559082031,315.6541748046875,278.1499938964844,0.0,18000.0,318.2699890136719,36021.86328125,36000.0,0.0,0.0,0.7881030440330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962307095527649,0.6962417960166931,-1.1089889994764237e-05,0.0,0.0007998244254849,0.0,0.0,82.24774932861328,0.0,0.0,0.0,0.5188601613044739,4.0,0.0,1.0
555600,293.22955322265625,297.1499938964844,293.1499938964844,0.109702929854393,-2467.421875,304.1560974121094,0.5949483513832092,0.1676621288061142,0.1570975333452224,293.4266052246094,297.1499938964844,293.1499938964844,0.066739022731781,-1765.979736328125,304.176025390625,0.5091378092765808,0.1101290062069892,0.112265408039093,293.23297119140625,297.1499938964844,293.1499938964844,0.4823677837848663,-6208.86474609375,304.1578369140625,0.8791863918304443,0.5604644417762756,0.3952565491199493,293.2825012207031,297.1499938964844,293.1499938964844,0.6204189658164978,-10223.9111328125,304.16339111328125,0.94412100315094,0.6835556030273438,0.6505770087242126,293.1708374023437,297.1499938964844,293.1499938964844,0.0335181131958961,-5607.90869140625,304.1524963378906,0.4245049655437469,0.0725606009364128,0.3571465611457824,291.1571350097656,291.1499938964844,257.6994323730469,256.4674987792969,279.1752014160156,293.3021545410156,291.1560974121094,1.0,0.4780603349208832,0.5865336060523987,0.5865336060523987,1.0,1.0,-2.0073437690734863,0.7966649532318115,1.2106786966323853,0.3343003094196319,0.0,0.0,0.5253462195396423,190.176025390625,158.0,-24.998050689697266,-24172.650390625,1109.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8757019042969,315.57733154296875,278.1499938964844,0.0,18000.0,317.7900085449219,36003.93359375,36000.0,0.0,0.0,0.7753720283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964072585105896,0.6964183449745178,-1.1087328857684042e-05,0.0,0.000786904070992,0.0,0.0,82.25865173339844,0.0,0.0,0.0,0.5188954472541809,4.0,0.0,1.0
555660,293.22467041015625,297.1499938964844,293.1499938964844,0.1087051108479499,-2449.703125,304.1557312011719,0.6007601022720337,0.1666361987590789,0.1557398587465286,293.4213562011719,297.1499938964844,293.1499938964844,0.0616375394165515,-1672.29052734375,304.17584228515625,0.5051285624504089,0.1041833460330963,0.106151707470417,293.23175048828125,297.1499938964844,293.1499938964844,0.4807752966880798,-6192.9248046875,304.1578674316406,0.8884094953536987,0.5586109161376953,0.3936495780944824,293.2799377441406,297.1499938964844,293.1499938964844,0.6178004741668701,-10190.3876953125,304.1632995605469,0.9545923471450806,0.6807151436805725,0.6474771499633789,293.1690673828125,297.1499938964844,293.1499938964844,0.03306096047163,-5571.09326171875,304.1524353027344,0.4301141798496246,0.0723874792456626,0.3542715609073639,291.1376342773437,291.1499938964844,257.7616882324219,256.5188903808594,279.1752014160156,293.2988586425781,291.136474609375,1.0,0.467934101819992,0.5890530347824097,0.5890530347824097,1.0,1.0,-1.9892656803131104,0.7907642126083374,1.198501467704773,0.3324767351150512,0.0,0.0,0.5282467007637024,178.7475128173828,146.0,-26.55192756652832,-23913.83203125,1052.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4667663574219,315.31072998046875,278.1499938964844,0.0,18000.0,317.7900085449219,35951.859375,36000.0,0.0,0.0,0.7558982968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011260986328125,0.7011372447013855,-1.1115597772004548e-05,0.0,0.0007671407074667,0.0,0.0,83.16366577148438,0.0,0.0,0.0,0.5204495191574097,4.0,0.0,1.0
555720,293.22467041015625,297.1499938964844,293.1499938964844,0.1087051108479499,-2449.703125,304.1557312011719,0.6007601022720337,0.1666361987590789,0.1557398587465286,293.4213562011719,297.1499938964844,293.1499938964844,0.0616375394165515,-1672.29052734375,304.17584228515625,0.5051285624504089,0.1041833460330963,0.106151707470417,293.23175048828125,297.1499938964844,293.1499938964844,0.4807752966880798,-6192.9248046875,304.1578674316406,0.8884094953536987,0.5586109161376953,0.3936495780944824,293.2799377441406,297.1499938964844,293.1499938964844,0.6178004741668701,-10190.3876953125,304.1632995605469,0.9545923471450806,0.6807151436805725,0.6474771499633789,293.1690673828125,297.1499938964844,293.1499938964844,0.03306096047163,-5571.09326171875,304.1524353027344,0.4301141798496246,0.0723874792456626,0.3542715609073639,291.1376342773437,291.1499938964844,257.7616882324219,256.5188903808594,279.1752014160156,293.2988586425781,291.136474609375,1.0,0.467934101819992,0.5890530347824097,0.5890530347824097,1.0,1.0,-1.9892656803131104,0.7907642126083374,1.198501467704773,0.3324767351150512,0.0,0.0,0.5282467007637024,178.7475128173828,146.0,-26.55192756652832,-23913.83203125,1052.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4667663574219,315.31072998046875,278.1499938964844,0.0,18000.0,317.7900085449219,35951.859375,36000.0,0.0,0.0,0.7558982968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011260986328125,0.7011372447013855,-1.1115597772004548e-05,0.0,0.0007671407074667,0.0,0.0,83.16366577148438,0.0,0.0,0.0,0.5204495191574097,4.0,0.0,1.0
555780,293.2198486328125,297.1499938964844,293.1499938964844,0.1077503561973571,-2432.655029296875,304.1553955078125,0.6072551012039185,0.1657216250896453,0.1544788628816604,293.4158935546875,297.1499938964844,293.1499938964844,0.05655138194561,-1580.7545166015625,304.1757202148437,0.5014987587928772,0.0984190553426742,0.1002251282334327,293.23052978515625,297.1499938964844,293.1499938964844,0.4790273010730743,-6175.2744140625,304.1581726074219,0.8987105488777161,0.5567852854728699,0.3920598924160003,293.2774658203125,297.1499938964844,293.1499938964844,0.6150107383728027,-10154.400390625,304.1635131835937,0.9656027555465698,0.6779285669326782,0.6444253921508789,293.1673889160156,297.1499938964844,293.1499938964844,0.032611645758152,-5534.51708984375,304.1523742675781,0.4368030428886413,0.0722487941384315,0.3515355288982391,291.1222839355469,291.1499938964844,257.8232116699219,256.56951904296875,279.1751708984375,293.29559326171875,291.12127685546875,1.0,0.457578182220459,0.5915685296058655,0.5915685296058655,1.0,1.0,-1.971774220466613,0.7850635051727295,1.1867107152938845,0.3307361900806427,0.0,0.0,0.5329908132553101,167.22366333007812,134.0,-22.69098854064941,-23677.572265625,996.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9585876464844,314.9992370605469,278.1499938964844,0.0,18000.0,317.7900085449219,35911.58984375,36000.0,0.0,0.0,0.7392716407775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114322185516357,0.7114434242248535,-1.1194894796062728e-05,0.0,0.0007502667722292,0.0,0.0,85.27373504638672,0.0,0.0,0.0,0.5239120721817017,4.0,0.0,1.0
555840,293.2198486328125,297.1499938964844,293.1499938964844,0.1077503561973571,-2432.655029296875,304.1553955078125,0.6072551012039185,0.1657216250896453,0.1544788628816604,293.4158935546875,297.1499938964844,293.1499938964844,0.05655138194561,-1580.7545166015625,304.1757202148437,0.5014987587928772,0.0984190553426742,0.1002251282334327,293.23052978515625,297.1499938964844,293.1499938964844,0.4790273010730743,-6175.2744140625,304.1581726074219,0.8987105488777161,0.5567852854728699,0.3920598924160003,293.2774658203125,297.1499938964844,293.1499938964844,0.6150107383728027,-10154.400390625,304.1635131835937,0.9656027555465698,0.6779285669326782,0.6444253921508789,293.1673889160156,297.1499938964844,293.1499938964844,0.032611645758152,-5534.51708984375,304.1523742675781,0.4368030428886413,0.0722487941384315,0.3515355288982391,291.1222839355469,291.1499938964844,257.8232116699219,256.56951904296875,279.1751708984375,293.29559326171875,291.12127685546875,1.0,0.457578182220459,0.5915685296058655,0.5915685296058655,1.0,1.0,-1.971774220466613,0.7850635051727295,1.1867107152938845,0.3307361900806427,0.0,0.0,0.5329908132553101,167.22366333007812,134.0,-22.69098854064941,-23677.572265625,996.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9585876464844,314.9992370605469,278.1499938964844,0.0,18000.0,317.7900085449219,35911.58984375,36000.0,0.0,0.0,0.7392716407775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114322185516357,0.7114434242248535,-1.1194894796062728e-05,0.0,0.0007502667722292,0.0,0.0,85.27373504638672,0.0,0.0,0.0,0.5239120721817017,4.0,0.0,1.0
555900,293.21746826171875,297.1499938964844,293.1499938964844,0.1072981804609298,-2424.567138671875,304.1552429199219,0.6107573509216309,0.1653046458959579,0.1538840383291244,293.4131774902344,297.1499938964844,293.1499938964844,0.0540038868784904,-1535.60595703125,304.1756591796875,0.4997865557670593,0.0955855399370193,0.0973103642463684,293.2299499511719,297.1499938964844,293.1499938964844,0.4781331419944763,-6166.23876953125,304.1582946777344,0.904299795627594,0.5558813810348511,0.391270637512207,293.2762451171875,297.1499938964844,293.1499938964844,0.6135984063148499,-10136.169921875,304.1636047363281,0.9712335467338562,0.67655348777771,0.642915666103363,293.16656494140625,297.1499938964844,293.1499938964844,0.0323936156928539,-5516.697265625,304.15234375,0.4406073689460754,0.0721904337406158,0.350215345621109,291.1151733398437,291.1499938964844,257.85369873046875,256.59454345703125,279.1751708984375,293.2939758300781,291.1142883300781,1.0,0.4523195922374725,0.5928266644477844,0.5928266644477844,1.0,1.0,-1.963213324546814,0.7822746634483337,1.180938720703125,0.3298913836479187,0.0,0.0,0.5360327959060669,161.44659423828125,134.0,-20.945785522460938,-23564.38671875,969.3809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6764831542969,314.829833984375,278.1499938964844,0.0,18000.0,317.3099975585937,35892.1328125,36000.0,0.0,0.0,0.7272400259971619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718238353729248,0.7182495594024658,-1.1249582712480333e-05,0.0,0.0007380561437457,0.0,0.0,86.699462890625,0.0,0.0,0.0,0.5262317657470703,4.0,0.0,1.0
