time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2151184082031,297.1499938964844,293.1499938964844,0.1068708747625351,-2416.936279296875,304.1550598144531,0.6143851280212402,0.1649137437343597,0.153312474489212,293.41046142578125,297.1499938964844,293.1499938964844,0.0514571480453014,-1490.913818359375,304.1756286621094,0.4981364607810974,0.092781588435173,0.0944235771894455,293.2293395996094,297.1499938964844,293.1499938964844,0.4772627055644989,-6157.47705078125,304.15838623046875,0.9104852676391602,0.5549834966659546,0.3904851675033569,293.2750244140625,297.1499938964844,293.1499938964844,0.6122206449508667,-10118.4443359375,304.16363525390625,0.976908564567566,0.6751904487609863,0.6414167284965515,293.1657409667969,297.1499938964844,293.1499938964844,0.0321833528578281,-5499.53955078125,304.1522827148437,0.4447522759437561,0.0721384733915329,0.3489238619804382,291.10772705078125,291.1499938964844,257.88397216796875,256.619384765625,279.1751708984375,293.2923889160156,291.1064758300781,1.0,0.4470083117485046,0.5940855741500854,0.5940855741500854,1.0,1.0,-1.954766035079956,0.7795231342315674,1.175242900848389,0.3290619850158691,0.0,0.0,0.539582371711731,155.66603088378906,122.0,-22.14976692199707,-23441.171875,942.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3550720214844,314.6336364746094,278.1499938964844,0.0,18000.0,317.3099975585937,35872.54296875,36000.0,0.0,0.0,0.7200395464897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261327505111694,0.7261440753936768,-1.1314394214423372e-05,0.0,0.0007307485793717,0.0,0.0,88.37977600097656,0.0,0.0,0.0,0.5289461016654968,4.0,0.0,1.0
556020,293.21044921875,297.1499938964844,293.1499938964844,0.1060698851943016,-2402.615966796875,304.1547241210937,0.6219556927680969,0.1642097681760788,0.1522391736507415,293.4051513671875,297.1499938964844,293.1499938964844,0.0463616512715816,-1402.618896484375,304.17559814453125,0.4950380027294159,0.0872627571225166,0.0887335836887359,293.22821044921875,297.1499938964844,293.1499938964844,0.475508838891983,-6139.79345703125,304.1585388183594,0.9247488379478456,0.5532075762748718,0.3889275789260864,293.2726745605469,297.1499938964844,293.1499938964844,0.6094655394554138,-10082.943359375,304.1636962890625,0.9882769584655762,0.6725032925605774,0.6384546160697937,293.1642150878906,297.1499938964844,293.1499938964844,0.0317751467227935,-5466.11181640625,304.1522216796875,0.4541856050491333,0.0720522105693817,0.346420556306839,291.0929870605469,291.1499938964844,257.9439392089844,256.6684265136719,279.1752014160156,293.2893371582031,291.0922546386719,1.0,0.4362258911132812,0.5966048836708069,0.5966048836708069,1.0,1.0,-1.938210368156433,0.7741315364837646,1.1640788316726685,0.3274493515491485,0.0,0.0,0.54828280210495,144.10308837890625,110.0,-19.1404972076416,-23223.548828125,889.0269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.671875,314.231689453125,278.1499938964844,0.0,18000.0,317.3099975585937,35824.1015625,36000.0,0.0,0.0,0.7080544233322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466509938240051,0.746662437915802,-1.1486942639749032e-05,0.0,0.0007185852155089,0.0,0.0,92.86457824707033,0.0,0.0,0.0,0.53604656457901,4.0,0.0,1.0
556080,293.21044921875,297.1499938964844,293.1499938964844,0.1060698851943016,-2402.615966796875,304.1547241210937,0.6219556927680969,0.1642097681760788,0.1522391736507415,293.4051513671875,297.1499938964844,293.1499938964844,0.0463616512715816,-1402.618896484375,304.17559814453125,0.4950380027294159,0.0872627571225166,0.0887335836887359,293.22821044921875,297.1499938964844,293.1499938964844,0.475508838891983,-6139.79345703125,304.1585388183594,0.9247488379478456,0.5532075762748718,0.3889275789260864,293.2726745605469,297.1499938964844,293.1499938964844,0.6094655394554138,-10082.943359375,304.1636962890625,0.9882769584655762,0.6725032925605774,0.6384546160697937,293.1642150878906,297.1499938964844,293.1499938964844,0.0317751467227935,-5466.11181640625,304.1522216796875,0.4541856050491333,0.0720522105693817,0.346420556306839,291.0929870605469,291.1499938964844,257.9439392089844,256.6684265136719,279.1752014160156,293.2893371582031,291.0922546386719,1.0,0.4362258911132812,0.5966048836708069,0.5966048836708069,1.0,1.0,-1.938210368156433,0.7741315364837646,1.1640788316726685,0.3274493515491485,0.0,0.0,0.54828280210495,144.10308837890625,110.0,-19.1404972076416,-23223.548828125,889.0269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.671875,314.231689453125,278.1499938964844,0.0,18000.0,317.3099975585937,35824.1015625,36000.0,0.0,0.0,0.7080544233322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466509938240051,0.746662437915802,-1.1486942639749032e-05,0.0,0.0007185852155089,0.0,0.0,92.86457824707033,0.0,0.0,0.0,0.53604656457901,4.0,0.0,1.0
556140,293.20587158203125,297.1499938964844,293.1499938964844,0.105310283601284,-2388.955078125,304.1544189453125,0.6302518248558044,0.1636081784963607,0.1512598693370819,293.3998718261719,297.1499938964844,293.1499938964844,0.0412765182554721,-1315.5386962890625,304.175537109375,0.4922008812427521,0.0818680003285408,0.0831607207655906,293.2270812988281,297.1499938964844,293.1499938964844,0.4735942482948303,-6120.36865234375,304.15887451171875,0.940898299217224,0.5514523386955261,0.3873864114284515,293.2702941894531,297.1499938964844,293.1499938964844,0.606052041053772,-10037.9443359375,304.1649475097656,0.9990000128746032,0.6698765158653259,0.6350423097610474,293.1627502441406,297.1499938964844,293.1499938964844,0.0313705317676067,-5432.5625,304.15216064453125,0.4652087390422821,0.0719886869192123,0.3440293371677398,291.0827331542969,291.1499938964844,258.0030517578125,256.7166442871094,279.1754455566406,293.2863464355469,291.08221435546875,1.0,0.42520672082901,0.5991543531417847,0.5991543531417847,1.0,1.0,-1.9215344190597528,0.7686398029327393,1.1528946161270142,0.3258261382579803,0.0,0.0,0.5579723119735718,132.6141815185547,98.0,-14.726716995239258,-23013.087890625,836.7396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.964111328125,313.8201599121094,278.1499938964844,0.0,18000.0,316.8299865722656,35791.6484375,36000.0,0.0,0.0,0.6943114399909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706137895584106,0.7706254720687866,-1.170038649433991e-05,0.0,0.0007046378450468,0.0,0.0,98.35372924804688,0.0,0.0,0.0,0.5445038676261902,4.0,0.0,1.0
556200,293.20587158203125,297.1499938964844,293.1499938964844,0.105310283601284,-2388.955078125,304.1544189453125,0.6302518248558044,0.1636081784963607,0.1512598693370819,293.3998718261719,297.1499938964844,293.1499938964844,0.0412765182554721,-1315.5386962890625,304.175537109375,0.4922008812427521,0.0818680003285408,0.0831607207655906,293.2270812988281,297.1499938964844,293.1499938964844,0.4735942482948303,-6120.36865234375,304.15887451171875,0.940898299217224,0.5514523386955261,0.3873864114284515,293.2702941894531,297.1499938964844,293.1499938964844,0.606052041053772,-10037.9443359375,304.1649475097656,0.9990000128746032,0.6698765158653259,0.6350423097610474,293.1627502441406,297.1499938964844,293.1499938964844,0.0313705317676067,-5432.5625,304.15216064453125,0.4652087390422821,0.0719886869192123,0.3440293371677398,291.0827331542969,291.1499938964844,258.0030517578125,256.7166442871094,279.1754455566406,293.2863464355469,291.08221435546875,1.0,0.42520672082901,0.5991543531417847,0.5991543531417847,1.0,1.0,-1.9215344190597528,0.7686398029327393,1.1528946161270142,0.3258261382579803,0.0,0.0,0.5579723119735718,132.6141815185547,98.0,-14.726716995239258,-23013.087890625,836.7396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.964111328125,313.8201599121094,278.1499938964844,0.0,18000.0,316.8299865722656,35791.6484375,36000.0,0.0,0.0,0.6943114399909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706137895584106,0.7706254720687866,-1.170038649433991e-05,0.0,0.0007046378450468,0.0,0.0,98.35372924804688,0.0,0.0,0.0,0.5445038676261902,4.0,0.0,1.0
556260,293.2012023925781,297.1499938964844,293.1499938964844,0.1045035719871521,-2373.994873046875,304.154296875,0.6374509930610657,0.163137599825859,0.1504928469657898,293.3943786621094,297.1499938964844,293.1499938964844,0.0362997613847255,-1230.02392578125,304.1753234863281,0.4878562688827514,0.0766548737883567,0.0778487920761108,293.22589111328125,297.1499938964844,293.1499938964844,0.4708012044429779,-6091.3056640625,304.1606140136719,0.9541127681732178,0.5497434139251709,0.3859537243843078,293.252197265625,297.1499938964844,293.1499938964844,0.5804688930511475,-9681.576171875,304.20294189453125,0.9990000128746032,0.6704346537590027,0.6115215420722961,293.1609802246094,297.1499938964844,293.1499938964844,0.0310137439519166,-5401.21875,304.15203857421875,0.4736584424972534,0.0720239505171775,0.3424548208713531,291.0973815917969,291.1499938964844,258.06121826171875,256.7640380859375,279.1813049316406,293.277587890625,291.0985412597656,1.0,0.4129621684551239,0.6025988459587097,0.6025988459587097,1.0,1.0,-1.882175326347351,0.7535325288772583,1.1286427974700928,0.3199010491371155,0.0,0.0,0.5644267201423645,123.11495208740234,101.0,14.909784317016602,-22603.064453125,773.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2339172363281,313.406494140625,278.1499938964844,0.0,18000.0,316.8299865722656,35841.56640625,36000.0,0.0,0.0,0.6865617632865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918860912322998,0.7918980121612549,-1.1913512935279869e-05,0.0,0.0006967728841118,0.0,0.0,103.55471801757812,0.0,0.0,0.0,0.5520960688591003,4.0,0.0,1.0
556320,293.2012023925781,297.1499938964844,293.1499938964844,0.1045035719871521,-2373.994873046875,304.154296875,0.6374509930610657,0.163137599825859,0.1504928469657898,293.3943786621094,297.1499938964844,293.1499938964844,0.0362997613847255,-1230.02392578125,304.1753234863281,0.4878562688827514,0.0766548737883567,0.0778487920761108,293.22589111328125,297.1499938964844,293.1499938964844,0.4708012044429779,-6091.3056640625,304.1606140136719,0.9541127681732178,0.5497434139251709,0.3859537243843078,293.252197265625,297.1499938964844,293.1499938964844,0.5804688930511475,-9681.576171875,304.20294189453125,0.9990000128746032,0.6704346537590027,0.6115215420722961,293.1609802246094,297.1499938964844,293.1499938964844,0.0310137439519166,-5401.21875,304.15203857421875,0.4736584424972534,0.0720239505171775,0.3424548208713531,291.0973815917969,291.1499938964844,258.06121826171875,256.7640380859375,279.1813049316406,293.277587890625,291.0985412597656,1.0,0.4129621684551239,0.6025988459587097,0.6025988459587097,1.0,1.0,-1.882175326347351,0.7535325288772583,1.1286427974700928,0.3199010491371155,0.0,0.0,0.5644267201423645,123.11495208740234,101.0,14.909784317016602,-22603.064453125,773.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2339172363281,313.406494140625,278.1499938964844,0.0,18000.0,316.8299865722656,35841.56640625,36000.0,0.0,0.0,0.6865617632865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918860912322998,0.7918980121612549,-1.1913512935279869e-05,0.0,0.0006967728841118,0.0,0.0,103.55471801757812,0.0,0.0,0.0,0.5520960688591003,4.0,0.0,1.0
556380,293.197265625,297.1499938964844,293.1499938964844,0.1039375960826873,-2363.694091796875,304.15380859375,0.642099916934967,0.1626394242048263,0.1498594880104065,293.38934326171875,297.1499938964844,293.1499938964844,0.0316726230084896,-1149.181640625,304.174560546875,0.4804821312427521,0.0714843794703483,0.0727433338761329,293.2252502441406,297.1499938964844,293.1499938964844,0.468599796295166,-6069.0068359375,304.16070556640625,0.9620169997215272,0.5479490756988525,0.3845745325088501,293.2178955078125,297.1499938964844,293.1499938964844,0.5620996952056885,-9433.1435546875,304.2152099609375,0.9990000128746032,0.6747949719429016,0.5952636003494263,293.15936279296875,297.1499938964844,293.1499938964844,0.0308680385351181,-5388.84375,304.1515808105469,0.478632241487503,0.0720748603343963,0.3417139947414398,291.0992126464844,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2639465332031,291.09893798828125,1.0,0.40521040558815,0.6056180596351624,0.6056180596351624,1.0,1.0,-1.8534129858016968,0.7428562641143799,1.1105566024780271,0.3157554566860199,0.0,0.0,0.5707660913467407,117.20903778076172,104.0,2.628384590148926,-22236.943359375,731.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6029052734375,313.0128173828125,278.1499938964844,0.0,18000.0,316.8299865722656,35850.46484375,36000.0,0.0,0.0,0.6805489659309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070582747459412,0.8070703148841858,-1.2062841051374562e-05,0.0,0.0006906706839799,0.0,0.0,107.34246063232422,0.0,0.0,0.0,0.5577434301376343,4.0,0.0,1.0
556440,293.197265625,297.1499938964844,293.1499938964844,0.1039375960826873,-2363.694091796875,304.15380859375,0.642099916934967,0.1626394242048263,0.1498594880104065,293.38934326171875,297.1499938964844,293.1499938964844,0.0316726230084896,-1149.181640625,304.174560546875,0.4804821312427521,0.0714843794703483,0.0727433338761329,293.2252502441406,297.1499938964844,293.1499938964844,0.468599796295166,-6069.0068359375,304.16070556640625,0.9620169997215272,0.5479490756988525,0.3845745325088501,293.2178955078125,297.1499938964844,293.1499938964844,0.5620996952056885,-9433.1435546875,304.2152099609375,0.9990000128746032,0.6747949719429016,0.5952636003494263,293.15936279296875,297.1499938964844,293.1499938964844,0.0308680385351181,-5388.84375,304.1515808105469,0.478632241487503,0.0720748603343963,0.3417139947414398,291.0992126464844,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2639465332031,291.09893798828125,1.0,0.40521040558815,0.6056180596351624,0.6056180596351624,1.0,1.0,-1.8534129858016968,0.7428562641143799,1.1105566024780271,0.3157554566860199,0.0,0.0,0.5707660913467407,117.20903778076172,104.0,2.628384590148926,-22236.943359375,731.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6029052734375,313.0128173828125,278.1499938964844,0.0,18000.0,316.8299865722656,35850.46484375,36000.0,0.0,0.0,0.6805489659309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070582747459412,0.8070703148841858,-1.2062841051374562e-05,0.0,0.0006906706839799,0.0,0.0,107.34246063232422,0.0,0.0,0.0,0.5577434301376343,4.0,0.0,1.0
556500,293.19549560546875,297.1499938964844,293.1499938964844,0.1036928296089172,-2359.25439453125,304.153564453125,0.6435195803642273,0.1623903661966323,0.1495735943317413,293.3869323730469,297.1499938964844,293.1499938964844,0.0294879972934722,-1109.8052978515625,304.174072265625,0.4753876328468323,0.0689244717359542,0.0702469497919082,293.2250366210937,297.1499938964844,293.1499938964844,0.4675728380680084,-6058.642578125,304.1606140136719,0.964320719242096,0.5470415353775024,0.3839015364646911,293.2017822265625,297.1499938964844,293.1499938964844,0.5557981133460999,-9351.0810546875,304.2147827148437,0.9990000128746032,0.6771008372306824,0.5900803208351135,293.1586608886719,297.1499938964844,293.1499938964844,0.0308298040181398,-5385.67822265625,304.1513671875,0.4801769256591797,0.0720913410186767,0.3415023982524872,291.0985412597656,291.1499938964844,258.14666748046875,256.8334655761719,279.1793212890625,293.25848388671875,291.09832763671875,1.0,0.4025094509124756,0.6070047616958618,0.6070047616958618,1.0,1.0,-1.8427834510803225,0.7390776872634888,1.103705644607544,0.3144324421882629,0.0,0.0,0.5742690563201904,115.3266143798828,104.0,0.606520414352417,-22106.748046875,717.1198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3149719238281,312.8399963378906,278.1499938964844,0.0,18000.0,316.3500061035156,35838.0234375,36000.0,0.0,0.0,0.6733757853507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165606260299683,0.8165727853775024,-1.2153715033491608e-05,0.0,0.0006833908264525,0.0,0.0,109.73660278320312,0.0,0.0,0.0,0.5611872673034668,4.0,0.0,1.0
556560,293.1937866210937,297.1499938964844,293.1499938964844,0.1034933254122734,-2355.695556640625,304.1532592773437,0.6444694995880127,0.1621464192867279,0.1493086665868759,293.38458251953125,297.1499938964844,293.1499938964844,0.0272070840001106,-1069.888427734375,304.173828125,0.4690254032611847,0.0663874372839927,0.0677887722849845,293.2248229980469,297.1499938964844,293.1499938964844,0.466679185628891,-6049.74560546875,304.1603088378906,0.965815246105194,0.5461285710334778,0.3832379579544067,293.1875,297.1499938964844,293.1499938964844,0.5511472821235657,-9292.388671875,304.21142578125,0.9990000128746032,0.6792486310005188,0.5863635540008545,293.1581115722656,297.1499938964844,293.1499938964844,0.0308107007294893,-5384.35546875,304.1511535644531,0.4812602996826172,0.0720927342772483,0.3413267135620117,291.0951538085937,291.1499938964844,258.1746520996094,256.8561706542969,279.1781921386719,293.254150390625,291.0941772460937,1.0,0.4004390835762024,0.6083269715309143,0.6083269715309143,1.0,1.0,-1.834040641784668,0.7360863089561462,1.0979543924331665,0.3134730458259582,0.0,0.0,0.5782305598258972,113.96187591552734,107.0,-6.459414958953857,-21980.8671875,706.1017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0151062011719,312.6534118652344,278.1499938964844,0.0,18000.0,316.3500061035156,35826.3046875,36000.0,0.0,0.0,0.6707450151443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263826966285706,0.8263949751853943,-1.2249057363078464e-05,0.0,0.000680720899254,0.0,0.0,112.25521850585938,0.0,0.0,0.0,0.5648170709609985,4.0,0.0,1.0
556620,293.1906433105469,297.1499938964844,293.1499938964844,0.103180393576622,-2350.20263671875,304.1527099609375,0.6451845765113831,0.1616801768541336,0.148838996887207,293.3798522949219,297.1499938964844,293.1499938964844,0.0235068071633577,-995.3919677734376,304.172119140625,0.4517658948898315,0.0614027380943298,0.0629945322871208,293.2245483398437,297.1499938964844,293.1499938964844,0.4650899767875671,-6034.01318359375,304.1595458984375,0.9668346643447876,0.5442918539047241,0.381935566663742,293.1657409667969,297.1499938964844,293.1499938964844,0.5458944439888,-9231.1806640625,304.1995849609375,0.9990000128746032,0.6827278733253479,0.5825305581092834,293.15740966796875,297.1499938964844,293.1499938964844,0.0307807736098766,-5382.638671875,304.1508178710937,0.4822561740875244,0.0720327496528625,0.3409330248832702,291.0837707519531,291.1499938964844,258.2297668457031,256.9008483886719,279.1758728027344,293.24835205078125,291.08319091796875,1.0,0.3978304266929626,0.6107967495918274,0.6107967495918274,1.0,1.0,-1.8210777044296265,0.7319787740707397,1.0890989303588867,0.3124066591262817,0.0,0.0,0.5879082679748535,112.47652435302734,110.0,-11.53325366973877,-21810.181640625,691.5961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4407653808594,312.3134155273437,278.1499938964844,0.0,18000.0,316.3500061035156,35771.33984375,36000.0,0.0,0.0,0.6669915914535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513455986976624,0.8513581156730652,-1.2490948392951395e-05,0.0,0.0006769116735085,0.0,0.0,118.80810546875,0.0,0.0,0.0,0.5740609169006348,4.0,0.0,1.0
556680,293.1906433105469,297.1499938964844,293.1499938964844,0.103180393576622,-2350.20263671875,304.1527099609375,0.6451845765113831,0.1616801768541336,0.148838996887207,293.3798522949219,297.1499938964844,293.1499938964844,0.0235068071633577,-995.3919677734376,304.172119140625,0.4517658948898315,0.0614027380943298,0.0629945322871208,293.2245483398437,297.1499938964844,293.1499938964844,0.4650899767875671,-6034.01318359375,304.1595458984375,0.9668346643447876,0.5442918539047241,0.381935566663742,293.1657409667969,297.1499938964844,293.1499938964844,0.5458944439888,-9231.1806640625,304.1995849609375,0.9990000128746032,0.6827278733253479,0.5825305581092834,293.15740966796875,297.1499938964844,293.1499938964844,0.0307807736098766,-5382.638671875,304.1508178710937,0.4822561740875244,0.0720327496528625,0.3409330248832702,291.0837707519531,291.1499938964844,258.2297668457031,256.9008483886719,279.1758728027344,293.24835205078125,291.08319091796875,1.0,0.3978304266929626,0.6107967495918274,0.6107967495918274,1.0,1.0,-1.8210777044296265,0.7319787740707397,1.0890989303588867,0.3124066591262817,0.0,0.0,0.5879082679748535,112.47652435302734,110.0,-11.53325366973877,-21810.181640625,691.5961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4407653808594,312.3134155273437,278.1499938964844,0.0,18000.0,316.3500061035156,35771.33984375,36000.0,0.0,0.0,0.6669915914535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8513455986976624,0.8513581156730652,-1.2490948392951395e-05,0.0,0.0006769116735085,0.0,0.0,118.80810546875,0.0,0.0,0.0,0.5740609169006348,4.0,0.0,1.0
556740,293.18768310546875,297.1499938964844,293.1499938964844,0.1029077768325805,-2345.390625,304.1522521972656,0.6446806788444519,0.1612485945224762,0.1484416723251342,293.3748474121094,297.1499938964844,293.1499938964844,0.0202070903033018,-923.8278198242188,304.1702575683594,0.433577686548233,0.0565940998494625,0.05839055031538,293.2243957519531,297.1499938964844,293.1499938964844,0.4634388089179992,-6017.484375,304.1591186523437,0.9658345580101012,0.542432427406311,0.3806514739990234,293.15399169921875,297.1499938964844,293.1499938964844,0.5446633100509644,-9224.4931640625,304.1850891113281,0.9990000128746032,0.6847320199012756,0.5823715329170227,293.1571350097656,297.1499938964844,293.1499938964844,0.030714850872755,-5377.62841796875,304.1506652832031,0.482016921043396,0.0718978643417358,0.3403957784175873,291.0751647949219,291.1499938964844,258.28375244140625,256.9446105957031,279.17364501953125,293.2447814941406,291.0746154785156,1.0,0.3967808783054352,0.6130470633506775,0.6130470633506775,1.0,1.0,-1.8126920461654663,0.7297418713569641,1.082950234413147,0.3121657073497772,0.0,0.0,0.5984607934951782,112.24278259277344,128.0,-11.73926830291748,-21698.916015625,684.5465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89727783203125,311.9985656738281,278.1499938964844,0.0,18000.0,315.8699951171875,35735.8515625,36000.0,0.0,0.0,0.6603664755821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8798199892044067,0.8798328042030334,-1.2782260455423966e-05,0.0,0.0006701879901811,0.0,0.0,126.68058776855467,0.0,0.0,0.0,0.5848042368888855,4.0,0.0,1.0
556800,293.18768310546875,297.1499938964844,293.1499938964844,0.1029077768325805,-2345.390625,304.1522521972656,0.6446806788444519,0.1612485945224762,0.1484416723251342,293.3748474121094,297.1499938964844,293.1499938964844,0.0202070903033018,-923.8278198242188,304.1702575683594,0.433577686548233,0.0565940998494625,0.05839055031538,293.2243957519531,297.1499938964844,293.1499938964844,0.4634388089179992,-6017.484375,304.1591186523437,0.9658345580101012,0.542432427406311,0.3806514739990234,293.15399169921875,297.1499938964844,293.1499938964844,0.5446633100509644,-9224.4931640625,304.1850891113281,0.9990000128746032,0.6847320199012756,0.5823715329170227,293.1571350097656,297.1499938964844,293.1499938964844,0.030714850872755,-5377.62841796875,304.1506652832031,0.482016921043396,0.0718978643417358,0.3403957784175873,291.0751647949219,291.1499938964844,258.28375244140625,256.9446105957031,279.17364501953125,293.2447814941406,291.0746154785156,1.0,0.3967808783054352,0.6130470633506775,0.6130470633506775,1.0,1.0,-1.8126920461654663,0.7297418713569641,1.082950234413147,0.3121657073497772,0.0,0.0,0.5984607934951782,112.24278259277344,128.0,-11.73926830291748,-21698.916015625,684.5465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89727783203125,311.9985656738281,278.1499938964844,0.0,18000.0,315.8699951171875,35735.8515625,36000.0,0.0,0.0,0.6603664755821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8798199892044067,0.8798328042030334,-1.2782260455423966e-05,0.0,0.0006701879901811,0.0,0.0,126.68058776855467,0.0,0.0,0.0,0.5848042368888855,4.0,0.0,1.0
556860,293.18524169921875,297.1499938964844,293.1499938964844,0.1029478013515472,-2346.673583984375,304.15142822265625,0.6394255757331848,0.1607890576124191,0.1482071727514267,293.3698425292969,297.1499938964844,293.1499938964844,0.0174595862627029,-858.1119995117188,304.1680603027344,0.4133902192115783,0.0519125163555145,0.0541275329887867,293.224609375,297.1499938964844,293.1499938964844,0.4626979827880859,-6010.9248046875,304.1572265625,0.956870138645172,0.5405045747756958,0.3794589340686798,293.16015625,297.1499938964844,293.1499938964844,0.5592384338378906,-9440.9501953125,304.1485595703125,0.9990000128746032,0.6834426522254944,0.59641033411026,293.1575622558594,297.1499938964844,293.1499938964844,0.0307937692850828,-5386.41748046875,304.1502990722656,0.4774045944213867,0.0716308131814003,0.3402150869369507,291.0474853515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1665344238281,293.24285888671875,291.0448608398437,1.0,0.4024119675159454,0.6143628358840942,0.6143628358840942,1.0,1.0,-1.8224843740463257,0.7351166605949402,1.0873677730560305,0.3151347935199737,0.0,0.0,0.6135166883468628,116.87809753417967,131.0,-37.49630737304688,-21728.853515625,706.3207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3125915527344,311.64166259765625,278.1499938964844,0.0,18000.0,315.8699951171875,35623.3984375,36000.0,0.0,0.0,0.6592643857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165071845054626,0.916520357131958,-1.3157018656784205e-05,0.0,0.0006690695299766,0.0,0.0,137.2705535888672,0.0,0.0,0.0,0.5989795327186584,4.0,0.0,1.0
556920,293.18524169921875,297.1499938964844,293.1499938964844,0.1029478013515472,-2346.673583984375,304.15142822265625,0.6394255757331848,0.1607890576124191,0.1482071727514267,293.3698425292969,297.1499938964844,293.1499938964844,0.0174595862627029,-858.1119995117188,304.1680603027344,0.4133902192115783,0.0519125163555145,0.0541275329887867,293.224609375,297.1499938964844,293.1499938964844,0.4626979827880859,-6010.9248046875,304.1572265625,0.956870138645172,0.5405045747756958,0.3794589340686798,293.16015625,297.1499938964844,293.1499938964844,0.5592384338378906,-9440.9501953125,304.1485595703125,0.9990000128746032,0.6834426522254944,0.59641033411026,293.1575622558594,297.1499938964844,293.1499938964844,0.0307937692850828,-5386.41748046875,304.1502990722656,0.4774045944213867,0.0716308131814003,0.3402150869369507,291.0474853515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1665344238281,293.24285888671875,291.0448608398437,1.0,0.4024119675159454,0.6143628358840942,0.6143628358840942,1.0,1.0,-1.8224843740463257,0.7351166605949402,1.0873677730560305,0.3151347935199737,0.0,0.0,0.6135166883468628,116.87809753417967,131.0,-37.49630737304688,-21728.853515625,706.3207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3125915527344,311.64166259765625,278.1499938964844,0.0,18000.0,315.8699951171875,35623.3984375,36000.0,0.0,0.0,0.6592643857002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165071845054626,0.916520357131958,-1.3157018656784205e-05,0.0,0.0006690695299766,0.0,0.0,137.2705535888672,0.0,0.0,0.0,0.5989795327186584,4.0,0.0,1.0
556980,293.1829528808594,297.1499938964844,293.1499938964844,0.1029310375452041,-2346.74951171875,304.1510009765625,0.6346998810768127,0.1603632122278213,0.1479686051607132,293.3663330078125,297.1499938964844,293.1499938964844,0.0156768802553415,-812.3654174804688,304.12432861328125,0.4002124667167663,0.050000000745058,0.0513683930039405,293.224853515625,297.1499938964844,293.1499938964844,0.4617161154747009,-6001.3623046875,304.1565246582031,0.9482039213180542,0.5385686159133911,0.3782414197921753,293.1875305175781,297.1499938964844,293.1499938964844,0.5738489031791687,-9648.1630859375,304.1252136230469,0.9990000128746032,0.6776604652404785,0.6095470190048218,293.1584777832031,297.1499938964844,293.1499938964844,0.0307364985346794,-5383.00830078125,304.1502990722656,0.4724561274051666,0.0712594166398048,0.3394295275211334,291.0247802734375,291.1499938964844,258.3881225585937,257.0292358398437,279.1641845703125,293.24639892578125,291.0237731933594,1.0,0.4070678055286407,0.6156439185142517,0.6156439185142517,1.0,1.0,-1.8322579860687256,0.7403852343559265,1.0918728113174438,0.3182178139686584,0.0,0.0,0.6320739984512329,121.33193969726562,134.0,-28.62397003173828,-21834.419921875,727.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69879150390625,311.3101501464844,278.1499938964844,0.0,18000.0,315.8699951171875,35501.67578125,36000.0,0.0,0.0,0.6608540415763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692561030387878,0.969269871711731,-1.3733534615312236e-05,0.0,0.0006706828717142,0.0,0.0,153.73875427246094,0.0,0.0,0.0,0.61958247423172,4.0,0.0,1.0
557040,293.1829528808594,297.1499938964844,293.1499938964844,0.1029310375452041,-2346.74951171875,304.1510009765625,0.6346998810768127,0.1603632122278213,0.1479686051607132,293.3663330078125,297.1499938964844,293.1499938964844,0.0156768802553415,-812.3654174804688,304.12432861328125,0.4002124667167663,0.050000000745058,0.0513683930039405,293.224853515625,297.1499938964844,293.1499938964844,0.4617161154747009,-6001.3623046875,304.1565246582031,0.9482039213180542,0.5385686159133911,0.3782414197921753,293.1875305175781,297.1499938964844,293.1499938964844,0.5738489031791687,-9648.1630859375,304.1252136230469,0.9990000128746032,0.6776604652404785,0.6095470190048218,293.1584777832031,297.1499938964844,293.1499938964844,0.0307364985346794,-5383.00830078125,304.1502990722656,0.4724561274051666,0.0712594166398048,0.3394295275211334,291.0247802734375,291.1499938964844,258.3881225585937,257.0292358398437,279.1641845703125,293.24639892578125,291.0237731933594,1.0,0.4070678055286407,0.6156439185142517,0.6156439185142517,1.0,1.0,-1.8322579860687256,0.7403852343559265,1.0918728113174438,0.3182178139686584,0.0,0.0,0.6320739984512329,121.33193969726562,134.0,-28.62397003173828,-21834.419921875,727.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69879150390625,311.3101501464844,278.1499938964844,0.0,18000.0,315.8699951171875,35501.67578125,36000.0,0.0,0.0,0.6608540415763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692561030387878,0.969269871711731,-1.3733534615312236e-05,0.0,0.0006706828717142,0.0,0.0,153.73875427246094,0.0,0.0,0.0,0.61958247423172,4.0,0.0,1.0
557100,293.1817932128906,297.1499938964844,293.1499938964844,0.1029122546315193,-2346.557373046875,304.1508483886719,0.6327385902404785,0.1601736396551132,0.1478590071201324,293.3669128417969,297.1499938964844,293.1499938964844,0.0155758066102862,-810.8423461914062,304.082275390625,0.3987284898757934,0.050000000745058,0.0514135733246803,293.2250061035156,297.1499938964844,293.1499938964844,0.4611246883869171,-5995.45458984375,304.15643310546875,0.9443949460983276,0.5375916957855225,0.3776192367076874,293.2037048339844,297.1499938964844,293.1499938964844,0.5803121328353882,-9737.60546875,304.1180114746094,0.9990000128746032,0.6740065217018127,0.6151216626167297,293.1590270996094,297.1499938964844,293.1499938964844,0.0306642539799213,-5377.41845703125,304.150390625,0.470058411359787,0.0710425078868866,0.338847815990448,291.0160522460937,291.1499938964844,258.4134521484375,257.0497436523437,279.1639404296875,293.2510681152344,291.0149230957031,1.0,0.4092631042003631,0.6163178086280823,0.6163178086280823,1.0,1.0,-1.837429165840149,0.7431768774986267,1.0942522287368774,0.3198278248310089,0.0,0.0,0.6418697834014893,123.27281951904295,134.0,-26.88411521911621,-21883.083984375,737.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3894348144531,311.1391906738281,278.1499938964844,0.0,18000.0,315.3900146484375,35467.49609375,36000.0,0.0,0.0,0.6578014492988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970349073410034,0.9970489740371704,-1.4057491171115544e-05,0.0,0.0006675848853774,0.0,0.0,163.0511016845703,0.0,0.0,0.0,0.6307610869407654,4.0,0.0,1.0
557160,293.1806030273437,297.1499938964844,293.1499938964844,0.102907970547676,-2346.635498046875,304.15069580078125,0.6308835744857788,0.160002052783966,0.1477633565664291,293.3692932128906,297.1499938964844,293.1499938964844,0.0154806394129991,-809.5359497070312,304.0357666015625,0.397378146648407,0.050000000745058,0.0514834001660347,293.2251281738281,297.1499938964844,293.1499938964844,0.4605403840541839,-5989.6162109375,304.15631103515625,0.9406813979148864,0.5366134643554688,0.3769938945770263,293.2203063964844,297.1499938964844,293.1499938964844,0.5867314338684082,-9825.376953125,304.1121826171875,0.9990000128746032,0.6700689792633057,0.6205107569694519,293.1596984863281,297.1499938964844,293.1499938964844,0.0305714029818773,-5370.0751953125,304.1504821777344,0.4675294160842895,0.0707984045147895,0.3381484448909759,291.0070495605469,291.1499938964844,258.4384155273437,257.0700378417969,279.1641845703125,293.25738525390625,291.0057373046875,1.0,0.4113703370094299,0.6170463562011719,0.6170463562011719,1.0,1.0,-1.8422788381576536,0.7458591461181641,1.0964196920394895,0.3214035928249359,0.0,0.0,0.6522951126098633,125.1619644165039,137.0,-26.783323287963867,-21920.150390625,747.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0565795898437,310.9508972167969,278.1499938964844,0.0,18000.0,315.3900146484375,35421.57421875,36000.0,0.0,0.0,0.6594634652137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270379781723022,1.027052402496338,-1.4415878467843868e-05,0.0,0.0006692715687677,0.0,0.0,173.55992126464844,0.0,0.0,0.0,0.6429639458656311,4.0,0.0,1.0
557220,293.1781921386719,297.1499938964844,293.1499938964844,0.1029207482933998,-2347.13037109375,304.15045166015625,0.6271919012069702,0.1597160249948501,0.1476269364356994,293.3778076171875,297.1499938964844,293.1499938964844,0.015261810272932,-806.2098999023438,303.9318542480469,0.3945456743240356,0.050000000745058,0.0516309030354023,293.22540283203125,297.1499938964844,293.1499938964844,0.4592645168304443,-5976.70751953125,304.1563720703125,0.9330431818962096,0.53465735912323,0.3757463097572326,293.2528381347656,297.1499938964844,293.1499938964844,0.5974102020263672,-9967.091796875,304.1075744628906,0.9989846348762512,0.6616861820220947,0.6289293169975281,293.1612854003906,297.1499938964844,293.1499938964844,0.0303095933049917,-5348.61376953125,304.1507568359375,0.4615873396396637,0.0702282339334487,0.3364015817642212,290.9914855957031,291.1499938964844,258.48736572265625,257.1098327636719,279.1665344238281,293.2733764648437,290.9910583496094,1.0,0.4152840971946716,0.6187738180160522,0.6187738180160522,1.0,1.0,-1.84882915019989,0.7499401569366455,1.0988889932632446,0.3241033256053924,0.0,0.0,0.6746167540550232,129.0517120361328,140.0,-19.378427505493164,-21990.45703125,765.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4063415527344,310.5952453613281,278.1499938964844,0.0,18000.0,315.3900146484375,35328.046875,36000.0,0.0,0.0,0.6646192669868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934562683105469,1.0934715270996094,-1.5249974239850417e-05,0.0,0.0006745040882378,0.0,0.0,198.64585876464844,0.0,0.0,0.0,0.6704777479171753,4.0,0.0,1.0
557280,293.1781921386719,297.1499938964844,293.1499938964844,0.1029207482933998,-2347.13037109375,304.15045166015625,0.6271919012069702,0.1597160249948501,0.1476269364356994,293.3778076171875,297.1499938964844,293.1499938964844,0.015261810272932,-806.2098999023438,303.9318542480469,0.3945456743240356,0.050000000745058,0.0516309030354023,293.22540283203125,297.1499938964844,293.1499938964844,0.4592645168304443,-5976.70751953125,304.1563720703125,0.9330431818962096,0.53465735912323,0.3757463097572326,293.2528381347656,297.1499938964844,293.1499938964844,0.5974102020263672,-9967.091796875,304.1075744628906,0.9989846348762512,0.6616861820220947,0.6289293169975281,293.1612854003906,297.1499938964844,293.1499938964844,0.0303095933049917,-5348.61376953125,304.1507568359375,0.4615873396396637,0.0702282339334487,0.3364015817642212,290.9914855957031,291.1499938964844,258.48736572265625,257.1098327636719,279.1665344238281,293.2733764648437,290.9910583496094,1.0,0.4152840971946716,0.6187738180160522,0.6187738180160522,1.0,1.0,-1.84882915019989,0.7499401569366455,1.0988889932632446,0.3241033256053924,0.0,0.0,0.6746167540550232,129.0517120361328,140.0,-19.378427505493164,-21990.45703125,765.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4063415527344,310.5952453613281,278.1499938964844,0.0,18000.0,315.3900146484375,35328.046875,36000.0,0.0,0.0,0.6646192669868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934562683105469,1.0934715270996094,-1.5249974239850417e-05,0.0,0.0006745040882378,0.0,0.0,198.64585876464844,0.0,0.0,0.0,0.6704777479171753,4.0,0.0,1.0
557340,293.1757202148437,297.1499938964844,293.1499938964844,0.1027765050530433,-2344.227783203125,304.1505432128906,0.6225342154502869,0.1595033705234527,0.1476214826107025,293.3894958496094,297.1499938964844,293.1499938964844,0.014998959377408,-801.1576538085938,303.81756591796875,0.3905622661113739,0.050000000745058,0.0518351532518863,293.2256774902344,297.1499938964844,293.1499938964844,0.456853449344635,-5951.26806640625,304.1582946777344,0.9233287572860718,0.5326892137527466,0.3745440542697906,293.26953125,297.1499938964844,293.1499938964844,0.5918159484863281,-9878.150390625,304.1307983398437,0.9907166361808776,0.6556552052497864,0.622976541519165,293.1629638671875,297.1499938964844,293.1499938964844,0.0299231074750423,-5314.1796875,304.1511535644531,0.4539540708065033,0.0696038231253624,0.3346298038959503,291.0066223144531,291.1499938964844,258.5349426269531,257.1485595703125,279.1719970703125,293.2857971191406,291.0078125,1.0,0.4181724786758423,0.6212963461875916,0.6212963461875916,1.0,1.0,-1.838337063789368,0.7468060851097107,1.0915310382843018,0.323479026556015,0.0,0.0,0.6930062174797058,133.98760986328125,143.0,12.634958267211914,-21926.515625,772.0674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83209228515625,310.29693603515625,278.1499938964844,0.0,18000.0,314.9100036621094,35389.62109375,36000.0,0.0,0.0,0.6666843295097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563756465911863,1.156391739845276,-1.6123509340104647e-05,0.0,0.000676599855069,0.0,0.0,225.1793975830078,0.0,0.0,0.0,0.697073221206665,4.0,0.0,1.0
557400,293.1757202148437,297.1499938964844,293.1499938964844,0.1027765050530433,-2344.227783203125,304.1505432128906,0.6225342154502869,0.1595033705234527,0.1476214826107025,293.3894958496094,297.1499938964844,293.1499938964844,0.014998959377408,-801.1576538085938,303.81756591796875,0.3905622661113739,0.050000000745058,0.0518351532518863,293.2256774902344,297.1499938964844,293.1499938964844,0.456853449344635,-5951.26806640625,304.1582946777344,0.9233287572860718,0.5326892137527466,0.3745440542697906,293.26953125,297.1499938964844,293.1499938964844,0.5918159484863281,-9878.150390625,304.1307983398437,0.9907166361808776,0.6556552052497864,0.622976541519165,293.1629638671875,297.1499938964844,293.1499938964844,0.0299231074750423,-5314.1796875,304.1511535644531,0.4539540708065033,0.0696038231253624,0.3346298038959503,291.0066223144531,291.1499938964844,258.5349426269531,257.1485595703125,279.1719970703125,293.2857971191406,291.0078125,1.0,0.4181724786758423,0.6212963461875916,0.6212963461875916,1.0,1.0,-1.838337063789368,0.7468060851097107,1.0915310382843018,0.323479026556015,0.0,0.0,0.6930062174797058,133.98760986328125,143.0,12.634958267211914,-21926.515625,772.0674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83209228515625,310.29693603515625,278.1499938964844,0.0,18000.0,314.9100036621094,35389.62109375,36000.0,0.0,0.0,0.6666843295097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563756465911863,1.156391739845276,-1.6123509340104647e-05,0.0,0.000676599855069,0.0,0.0,225.1793975830078,0.0,0.0,0.0,0.697073221206665,4.0,0.0,1.0
557460,293.17340087890625,297.1499938964844,293.1499938964844,0.1026736572384834,-2342.19140625,304.1505432128906,0.6188075542449951,0.1593219935894012,0.1476056277751922,293.4032897949219,297.1499938964844,293.1499938964844,0.0147061860188841,-795.2830200195312,303.6941223144531,0.3871972262859344,0.050000000745058,0.0520032197237014,293.2261657714844,297.1499938964844,293.1499938964844,0.4545321464538574,-5927.11328125,304.15936279296875,0.9155048131942748,0.5306759476661682,0.3732769191265106,293.2741394042969,297.1499938964844,293.1499938964844,0.5879165530204773,-9818.650390625,304.1434936523437,0.9839527010917664,0.6516790390014648,0.6191006898880005,293.16455078125,297.1499938964844,293.1499938964844,0.029495732858777,-5276.46142578125,304.1514892578125,0.4475845396518707,0.0689502656459808,0.3324993848800659,291.0168762207031,291.1499938964844,258.5810546875,257.1862487792969,279.1736145019531,293.293701171875,291.0175170898437,1.0,0.4205616116523742,0.6237573623657227,0.6237573623657227,1.0,1.0,-1.8297854661941528,0.7444831728935242,1.0853023529052734,0.323178619146347,0.0,0.0,0.709955632686615,138.0509490966797,146.0,12.955835342407228,-21836.34765625,777.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32293701171875,310.0091247558594,278.1499938964844,0.0,18000.0,314.9100036621094,35433.11328125,36000.0,0.0,0.0,0.6731426119804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106050252914429,1.210621953010559,-1.691280704108067e-05,0.0,0.0006831542123109,0.0,0.0,250.0459747314453,0.0,0.0,0.0,0.720596194267273,4.0,0.0,1.0
557520,293.17340087890625,297.1499938964844,293.1499938964844,0.1026736572384834,-2342.19140625,304.1505432128906,0.6188075542449951,0.1593219935894012,0.1476056277751922,293.4032897949219,297.1499938964844,293.1499938964844,0.0147061860188841,-795.2830200195312,303.6941223144531,0.3871972262859344,0.050000000745058,0.0520032197237014,293.2261657714844,297.1499938964844,293.1499938964844,0.4545321464538574,-5927.11328125,304.15936279296875,0.9155048131942748,0.5306759476661682,0.3732769191265106,293.2741394042969,297.1499938964844,293.1499938964844,0.5879165530204773,-9818.650390625,304.1434936523437,0.9839527010917664,0.6516790390014648,0.6191006898880005,293.16455078125,297.1499938964844,293.1499938964844,0.029495732858777,-5276.46142578125,304.1514892578125,0.4475845396518707,0.0689502656459808,0.3324993848800659,291.0168762207031,291.1499938964844,258.5810546875,257.1862487792969,279.1736145019531,293.293701171875,291.0175170898437,1.0,0.4205616116523742,0.6237573623657227,0.6237573623657227,1.0,1.0,-1.8297854661941528,0.7444831728935242,1.0853023529052734,0.323178619146347,0.0,0.0,0.709955632686615,138.0509490966797,146.0,12.955835342407228,-21836.34765625,777.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32293701171875,310.0091247558594,278.1499938964844,0.0,18000.0,314.9100036621094,35433.11328125,36000.0,0.0,0.0,0.6731426119804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106050252914429,1.210621953010559,-1.691280704108067e-05,0.0,0.0006831542123109,0.0,0.0,250.0459747314453,0.0,0.0,0.0,0.720596194267273,4.0,0.0,1.0
557580,293.1710205078125,297.1499938964844,293.1499938964844,0.1025695353746414,-2340.064208984375,304.1505432128906,0.6156023740768433,0.1592104732990265,0.1476316899061203,293.4180908203125,297.1499938964844,293.1499938964844,0.0143883125856518,-788.4094848632812,303.56378173828125,0.3842939734458923,0.050000000745058,0.0521524213254451,293.2265319824219,297.1499938964844,293.1499938964844,0.4520140886306762,-5900.89306640625,304.1604309082031,0.9088625907897948,0.5286722183227539,0.3719982802867889,293.27520751953125,297.1499938964844,293.1499938964844,0.5842306613922119,-9765.013671875,304.1517028808594,0.9778732657432556,0.6483108401298523,0.6160027384757996,293.1658935546875,297.1499938964844,293.1499938964844,0.0290642920881509,-5236.1552734375,304.1517028808594,0.4420475959777832,0.0683089643716812,0.3303126394748688,291.0309143066406,291.1499938964844,258.62567138671875,257.22283935546875,279.1741027832031,293.30047607421875,291.03204345703125,1.0,0.4226660132408142,0.626194179058075,0.626194179058075,1.0,1.0,-1.8221147060394287,0.7425055503845215,1.0796091556549072,0.3230237960815429,0.0,0.0,0.7249587178230286,141.6575927734375,149.0,19.16351318359375,-21780.994140625,782.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273376464844,309.7970886230469,278.1499938964844,0.0,18000.0,314.9100036621094,35483.6875,36000.0,0.0,0.0,0.6802802085876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261037826538086,1.2610554695129397,-1.7681193639873527e-05,0.0,0.0006903979228809,0.0,0.0,274.95635986328125,0.0,0.0,0.0,0.7426525354385376,4.0,0.0,1.0
557640,293.1710205078125,297.1499938964844,293.1499938964844,0.1025695353746414,-2340.064208984375,304.1505432128906,0.6156023740768433,0.1592104732990265,0.1476316899061203,293.4180908203125,297.1499938964844,293.1499938964844,0.0143883125856518,-788.4094848632812,303.56378173828125,0.3842939734458923,0.050000000745058,0.0521524213254451,293.2265319824219,297.1499938964844,293.1499938964844,0.4520140886306762,-5900.89306640625,304.1604309082031,0.9088625907897948,0.5286722183227539,0.3719982802867889,293.27520751953125,297.1499938964844,293.1499938964844,0.5842306613922119,-9765.013671875,304.1517028808594,0.9778732657432556,0.6483108401298523,0.6160027384757996,293.1658935546875,297.1499938964844,293.1499938964844,0.0290642920881509,-5236.1552734375,304.1517028808594,0.4420475959777832,0.0683089643716812,0.3303126394748688,291.0309143066406,291.1499938964844,258.62567138671875,257.22283935546875,279.1741027832031,293.30047607421875,291.03204345703125,1.0,0.4226660132408142,0.626194179058075,0.626194179058075,1.0,1.0,-1.8221147060394287,0.7425055503845215,1.0796091556549072,0.3230237960815429,0.0,0.0,0.7249587178230286,141.6575927734375,149.0,19.16351318359375,-21780.994140625,782.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273376464844,309.7970886230469,278.1499938964844,0.0,18000.0,314.9100036621094,35483.6875,36000.0,0.0,0.0,0.6802802085876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261037826538086,1.2610554695129397,-1.7681193639873527e-05,0.0,0.0006903979228809,0.0,0.0,274.95635986328125,0.0,0.0,0.0,0.7426525354385376,4.0,0.0,1.0
