time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1698303222656,297.1499938964844,293.1499938964844,0.1025152131915092,-2338.927490234375,304.1505432128906,0.6141205430030823,0.1591788977384567,0.1476631313562393,293.4256591796875,297.1499938964844,293.1499938964844,0.0142220193520188,-784.6264038085938,303.4964904785156,0.3829579949378967,0.050000000745058,0.0522229336202144,293.2266845703125,297.1499938964844,293.1499938964844,0.4506691098213196,-5886.87646484375,304.1609802246094,0.9058713912963868,0.5276740789413452,0.3713585138320923,293.2752685546875,297.1499938964844,293.1499938964844,0.5822976231575012,-9737.6533203125,304.1549072265625,0.9749448895454408,0.6467128396034241,0.6145572066307068,293.16650390625,297.1499938964844,293.1499938964844,0.0287529863417148,-5215.8037109375,304.1519775390625,0.4395004510879516,0.067992016673088,0.3292204737663269,291.0400085449219,291.1499938964844,258.6473999023437,257.24072265625,279.1741638183594,293.30377197265625,291.04132080078125,1.0,0.4236494302749634,0.6274089217185974,0.6274089217185974,1.0,1.0,-1.8184218406677248,0.7415652275085449,1.0768566131591797,0.3229620158672333,0.0,0.0,0.7313836216926575,143.36093139648438,149.0,22.63112449645996,-21759.18359375,785.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77099609375,309.7164306640625,278.1499938964844,0.0,18000.0,314.42999267578125,35523.86328125,36000.0,0.0,0.0,0.6791716814041138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2831977605819702,1.283215880393982,-1.803264785849024e-05,0.0,0.0006892728852108,0.0,0.0,286.5043334960937,0.0,0.0,0.0,0.7524362206459045,4.0,0.0,1.0
557760,293.16864013671875,297.1499938964844,293.1499938964844,0.1024761721491813,-2338.086181640625,304.1505126953125,0.6126950979232788,0.1591623127460479,0.1477066278457641,293.4333190917969,297.1499938964844,293.1499938964844,0.0140547417104244,-780.7567138671875,303.4278564453125,0.3816779851913452,0.050000000745058,0.0522916354238987,293.226806640625,297.1499938964844,293.1499938964844,0.4493416845798492,-5873.09375,304.1614074707031,0.903071105480194,0.5266786813735962,0.3707190752029419,293.2751770019531,297.1499938964844,293.1499938964844,0.5803772211074829,-9710.875,304.1575012207031,0.972054958343506,0.6451468467712402,0.6131464838981628,293.16705322265625,297.1499938964844,293.1499938964844,0.0285006873309612,-5201.5869140625,304.15203857421875,0.4370653629302978,0.0676756426692009,0.328124463558197,291.0487670898437,291.1499938964844,258.6687316894531,257.2583312988281,279.1741943359375,293.3070983886719,291.04962158203125,1.0,0.4246000945568084,0.6286219954490662,0.6286219954490662,1.0,1.0,-1.8147788047790527,0.7406376004219055,1.0741411447525024,0.322901040315628,0.0,0.0,0.7372382283210754,145.0196990966797,152.0,21.90556907653809,-21723.736328125,787.3665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6143798828125,309.62847900390625,278.1499938964844,0.0,18000.0,314.42999267578125,35566.890625,36000.0,0.0,0.0,0.6822155714035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031378984451294,1.3031562566757202,-1.835554758145008e-05,0.0,0.0006923620821908,0.0,0.0,297.21209716796875,0.0,0.0,0.0,0.7612959146499634,4.0,0.0,1.0
557820,293.166259765625,297.1499938964844,293.1499938964844,0.1024417504668235,-2337.23291015625,304.150390625,0.6099790930747986,0.1591728329658508,0.1478297561407089,293.4486389160156,297.1499938964844,293.1499938964844,0.013718869537115,-772.7799682617188,303.2867126464844,0.3792506754398346,0.050000000745058,0.0524251163005828,293.2269592285156,297.1499938964844,293.1499938964844,0.4467441141605377,-5846.19873046875,304.16192626953125,0.8978247046470642,0.5247002243995667,0.3694453239440918,293.2746276855469,297.1499938964844,293.1499938964844,0.5765715837478638,-9658.650390625,304.16131591796875,0.9663456082344056,0.6420873403549194,0.6103972792625427,293.16802978515625,297.1499938964844,293.1499938964844,0.0278289970010519,-5153.552734375,304.1523742675781,0.4324726462364197,0.0670417174696922,0.3259146511554718,291.0641784667969,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.31378173828125,291.0654602050781,1.0,0.4264291822910309,0.631041944026947,0.631041944026947,1.0,1.0,-1.807602882385254,0.7388025522232056,1.0688003301620483,0.3227716982364654,0.0,0.0,0.7477288842201233,148.240966796875,155.0,23.476362228393555,-21674.55078125,791.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,309.5032653808594,278.1499938964844,0.0,18000.0,314.42999267578125,35629.41796875,36000.0,0.0,0.0,0.6884009838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388705253601074,1.338889479637146,-1.894296656246297e-05,0.0,0.000698639487382,0.0,0.0,317.0826416015625,0.0,0.0,0.0,0.777246356010437,4.0,0.0,1.0
557880,293.166259765625,297.1499938964844,293.1499938964844,0.1024417504668235,-2337.23291015625,304.150390625,0.6099790930747986,0.1591728329658508,0.1478297561407089,293.4486389160156,297.1499938964844,293.1499938964844,0.013718869537115,-772.7799682617188,303.2867126464844,0.3792506754398346,0.050000000745058,0.0524251163005828,293.2269592285156,297.1499938964844,293.1499938964844,0.4467441141605377,-5846.19873046875,304.16192626953125,0.8978247046470642,0.5247002243995667,0.3694453239440918,293.2746276855469,297.1499938964844,293.1499938964844,0.5765715837478638,-9658.650390625,304.16131591796875,0.9663456082344056,0.6420873403549194,0.6103972792625427,293.16802978515625,297.1499938964844,293.1499938964844,0.0278289970010519,-5153.552734375,304.1523742675781,0.4324726462364197,0.0670417174696922,0.3259146511554718,291.0641784667969,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.31378173828125,291.0654602050781,1.0,0.4264291822910309,0.631041944026947,0.631041944026947,1.0,1.0,-1.807602882385254,0.7388025522232056,1.0688003301620483,0.3227716982364654,0.0,0.0,0.7477288842201233,148.240966796875,155.0,23.476362228393555,-21674.55078125,791.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,309.5032653808594,278.1499938964844,0.0,18000.0,314.42999267578125,35629.41796875,36000.0,0.0,0.0,0.6884009838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388705253601074,1.338889479637146,-1.894296656246297e-05,0.0,0.000698639487382,0.0,0.0,317.0826416015625,0.0,0.0,0.0,0.777246356010437,4.0,0.0,1.0
557940,293.1640014648437,297.1499938964844,293.1499938964844,0.1023826450109481,-2335.818603515625,304.1503601074219,0.6074298620223999,0.1592187732458114,0.1479900479316711,293.4638671875,297.1499938964844,293.1499938964844,0.0133732799440622,-764.0353393554688,303.1413879394531,0.3769579827785492,0.050000000745058,0.0525552295148372,293.22705078125,297.1499938964844,293.1499938964844,0.4439032971858978,-5816.64404296875,304.1626892089844,0.8928207159042358,0.5227301716804504,0.3681762814521789,293.2738342285156,297.1499938964844,293.1499938964844,0.5724159479141235,-9602.265625,304.1644592285156,0.9606807827949524,0.6390918493270874,0.6077122688293457,293.1689147949219,297.1499938964844,293.1499938964844,0.0274821911007165,-5109.52001953125,304.15216064453125,0.4281836152076721,0.0664052292704582,0.3236789405345917,291.0860900878906,291.1499938964844,258.75,257.325927734375,279.17401123046875,293.3200988769531,291.0877380371094,1.0,0.4281927943229675,0.6334345936775208,0.6334345936775208,1.0,1.0,-1.800519347190857,0.7369600534439087,1.0635592937469482,0.3226099610328674,0.0,0.0,0.7548280954360962,151.37962341308594,158.0,29.57271385192871,-21639.572265625,795.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,309.436279296875,278.1499938964844,0.0,18000.0,313.95001220703125,35730.92578125,36000.0,0.0,0.0,0.6896473169326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365647554397583,1.3656668663024902,-1.9405684724915773e-05,0.0,0.0006999043398536,0.0,0.0,332.7449951171875,0.0,0.0,0.0,0.789237916469574,4.0,0.0,1.0
558000,293.1640014648437,297.1499938964844,293.1499938964844,0.1023826450109481,-2335.818603515625,304.1503601074219,0.6074298620223999,0.1592187732458114,0.1479900479316711,293.4638671875,297.1499938964844,293.1499938964844,0.0133732799440622,-764.0353393554688,303.1413879394531,0.3769579827785492,0.050000000745058,0.0525552295148372,293.22705078125,297.1499938964844,293.1499938964844,0.4439032971858978,-5816.64404296875,304.1626892089844,0.8928207159042358,0.5227301716804504,0.3681762814521789,293.2738342285156,297.1499938964844,293.1499938964844,0.5724159479141235,-9602.265625,304.1644592285156,0.9606807827949524,0.6390918493270874,0.6077122688293457,293.1689147949219,297.1499938964844,293.1499938964844,0.0274821911007165,-5109.52001953125,304.15216064453125,0.4281836152076721,0.0664052292704582,0.3236789405345917,291.0860900878906,291.1499938964844,258.75,257.325927734375,279.17401123046875,293.3200988769531,291.0877380371094,1.0,0.4281927943229675,0.6334345936775208,0.6334345936775208,1.0,1.0,-1.800519347190857,0.7369600534439087,1.0635592937469482,0.3226099610328674,0.0,0.0,0.7548280954360962,151.37962341308594,158.0,29.57271385192871,-21639.572265625,795.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,309.436279296875,278.1499938964844,0.0,18000.0,313.95001220703125,35730.92578125,36000.0,0.0,0.0,0.6896473169326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365647554397583,1.3656668663024902,-1.9405684724915773e-05,0.0,0.0006999043398536,0.0,0.0,332.7449951171875,0.0,0.0,0.0,0.789237916469574,4.0,0.0,1.0
558060,293.16192626953125,297.1499938964844,293.1499938964844,0.1023642122745513,-2335.212646484375,304.1502685546875,0.6049907803535461,0.1592843383550644,0.1481640934944152,293.4789733886719,297.1499938964844,293.1499938964844,0.0130314836278557,-755.1216430664062,302.9914855957031,0.3747676908969879,0.050000000745058,0.0526834093034267,293.2270812988281,297.1499938964844,293.1499938964844,0.4411850273609161,-5788.52099609375,304.1629638671875,0.8880062103271484,0.5207701325416565,0.3669114708900451,293.2728576660156,297.1499938964844,293.1499938964844,0.5683868527412415,-9548.3349609375,304.1662902832031,0.9550341963768004,0.6361506581306458,0.605076014995575,293.1697082519531,297.1499938964844,293.1499938964844,0.0271452087908983,-5066.474609375,304.1520080566406,0.4241439402103424,0.0657636970281601,0.3214141130447387,291.1049499511719,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3263854980469,291.1061096191406,1.0,0.4299131333827972,0.635744571685791,0.635744571685791,1.0,1.0,-1.7934787273406982,0.7350646257400513,1.058414101600647,0.3223549723625183,0.0,0.0,0.7594605684280396,154.47006225585938,161.0,25.9090518951416,-21580.970703125,799.1315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,309.3725891113281,278.1499938964844,0.0,18000.0,313.95001220703125,35819.8125,36000.0,0.0,0.0,0.6940344572067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830715417861938,1.3830913305282593,-1.971662095456849e-05,0.0,0.0007043567602522,0.0,0.0,343.2950134277344,0.0,0.0,0.0,0.7971169352531433,4.0,0.0,1.0
558120,293.16192626953125,297.1499938964844,293.1499938964844,0.1023642122745513,-2335.212646484375,304.1502685546875,0.6049907803535461,0.1592843383550644,0.1481640934944152,293.4789733886719,297.1499938964844,293.1499938964844,0.0130314836278557,-755.1216430664062,302.9914855957031,0.3747676908969879,0.050000000745058,0.0526834093034267,293.2270812988281,297.1499938964844,293.1499938964844,0.4411850273609161,-5788.52099609375,304.1629638671875,0.8880062103271484,0.5207701325416565,0.3669114708900451,293.2728576660156,297.1499938964844,293.1499938964844,0.5683868527412415,-9548.3349609375,304.1662902832031,0.9550341963768004,0.6361506581306458,0.605076014995575,293.1697082519531,297.1499938964844,293.1499938964844,0.0271452087908983,-5066.474609375,304.1520080566406,0.4241439402103424,0.0657636970281601,0.3214141130447387,291.1049499511719,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3263854980469,291.1061096191406,1.0,0.4299131333827972,0.635744571685791,0.635744571685791,1.0,1.0,-1.7934787273406982,0.7350646257400513,1.058414101600647,0.3223549723625183,0.0,0.0,0.7594605684280396,154.47006225585938,161.0,25.9090518951416,-21580.970703125,799.1315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,309.3725891113281,278.1499938964844,0.0,18000.0,313.95001220703125,35819.8125,36000.0,0.0,0.0,0.6940344572067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830715417861938,1.3830913305282593,-1.971662095456849e-05,0.0,0.0007043567602522,0.0,0.0,343.2950134277344,0.0,0.0,0.0,0.7971169352531433,4.0,0.0,1.0
558180,293.159912109375,297.1499938964844,293.1499938964844,0.1023636311292648,-2334.916748046875,304.1501770019531,0.6026726961135864,0.1593901962041854,0.1483699530363083,293.4938659667969,297.1499938964844,293.1499938964844,0.0126907536759972,-745.8334350585938,302.83746337890625,0.372663676738739,0.050000000745058,0.0528103113174438,293.22705078125,297.1499938964844,293.1499938964844,0.4384451806545257,-5760.13232421875,304.1632080078125,0.8833606243133545,0.5188239812850952,0.3656556904315948,293.2717590332031,297.1499938964844,293.1499938964844,0.5643215179443359,-9494.1865234375,304.1676330566406,0.9494128823280334,0.6332629323005676,0.6024903059005737,293.1704406738281,297.1499938964844,293.1499938964844,0.0267366506159305,-5022.7216796875,304.15203857421875,0.4203174114227295,0.0651155561208725,0.3191146850585937,291.12451171875,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.33282470703125,291.1259460449219,1.0,0.4316054880619049,0.6378870010375977,0.6378870010375977,1.0,1.0,-1.7865047454833984,0.7330883145332336,1.05341637134552,0.3219428360462188,0.0,0.0,0.7615838646888733,157.52850341796875,164.0,27.686992645263672,-21539.478515625,802.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,309.3564147949219,278.1499938964844,0.0,18000.0,313.95001220703125,35902.64453125,36000.0,0.0,0.0,0.6980684399604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936411142349243,1.3936610221862793,-1.991357385122683e-05,0.0,0.0007084507378749,0.0,0.0,349.8924560546875,0.0,0.0,0.0,0.8018484711647034,4.0,0.0,1.0
558240,293.159912109375,297.1499938964844,293.1499938964844,0.1023636311292648,-2334.916748046875,304.1501770019531,0.6026726961135864,0.1593901962041854,0.1483699530363083,293.4938659667969,297.1499938964844,293.1499938964844,0.0126907536759972,-745.8334350585938,302.83746337890625,0.372663676738739,0.050000000745058,0.0528103113174438,293.22705078125,297.1499938964844,293.1499938964844,0.4384451806545257,-5760.13232421875,304.1632080078125,0.8833606243133545,0.5188239812850952,0.3656556904315948,293.2717590332031,297.1499938964844,293.1499938964844,0.5643215179443359,-9494.1865234375,304.1676330566406,0.9494128823280334,0.6332629323005676,0.6024903059005737,293.1704406738281,297.1499938964844,293.1499938964844,0.0267366506159305,-5022.7216796875,304.15203857421875,0.4203174114227295,0.0651155561208725,0.3191146850585937,291.12451171875,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.33282470703125,291.1259460449219,1.0,0.4316054880619049,0.6378870010375977,0.6378870010375977,1.0,1.0,-1.7865047454833984,0.7330883145332336,1.05341637134552,0.3219428360462188,0.0,0.0,0.7615838646888733,157.52850341796875,164.0,27.686992645263672,-21539.478515625,802.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,309.3564147949219,278.1499938964844,0.0,18000.0,313.95001220703125,35902.64453125,36000.0,0.0,0.0,0.6980684399604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936411142349243,1.3936610221862793,-1.991357385122683e-05,0.0,0.0007084507378749,0.0,0.0,349.8924560546875,0.0,0.0,0.0,0.8018484711647034,4.0,0.0,1.0
558300,293.158935546875,297.1499938964844,293.1499938964844,0.1023670062422752,-2334.821533203125,304.150146484375,0.6015585064888,0.1594596356153488,0.1484871357679367,293.501220703125,297.1499938964844,293.1499938964844,0.0125200897455215,-741.0100708007812,302.759033203125,0.3716399073600769,0.050000000745058,0.0528734512627124,293.2270202636719,297.1499938964844,293.1499938964844,0.4370445609092712,-5745.5908203125,304.1633605957031,0.8810940384864807,0.5178543925285339,0.3650301396846771,293.2711486816406,297.1499938964844,293.1499938964844,0.562250018119812,-9466.640625,304.1681823730469,0.9466128945350648,0.6318355202674866,0.6012131571769714,293.1708068847656,297.1499938964844,293.1499938964844,0.0264822617173194,-5000.30517578125,304.1521301269531,0.4184742569923401,0.0647888332605362,0.3179517984390259,291.1352844238281,291.1499938964844,258.82666015625,257.3900451660156,279.1712341308594,293.33612060546875,291.1367492675781,1.0,0.4324442446231842,0.6388891935348511,0.6388891935348511,1.0,1.0,-1.7830402851104736,0.7320672869682312,1.0509730577468872,0.3216755092144012,0.0,0.0,0.7614895701408386,159.05003356933594,164.0,28.8972225189209,-21520.28515625,804.5929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480041503906,309.3621826171875,278.1499938964844,0.0,18000.0,313.4700012207031,35951.81640625,36000.0,0.0,0.0,0.6950981020927429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3955199718475342,1.3955398797988892,-1.9956514734076336e-05,0.0,0.0007054362213239,0.0,0.0,351.1730041503906,0.0,0.0,0.0,0.8026810884475708,4.0,0.0,1.0
558360,293.1579284667969,297.1499938964844,293.1499938964844,0.1023933887481689,-2335.180908203125,304.1500549316406,0.6004735231399536,0.1595403254032135,0.148614227771759,293.508544921875,297.1499938964844,293.1499938964844,0.0123517578467726,-736.2005615234375,302.679443359375,0.3706335723400116,0.050000000745058,0.0529364421963691,293.2269897460937,297.1499938964844,293.1499938964844,0.4357086420059204,-5731.7802734375,304.1633605957031,0.8788629174232483,0.5168877840042114,0.3644061684608459,293.27056884765625,297.1499938964844,293.1499938964844,0.560261070728302,-9440.3369140625,304.1684875488281,0.9438225626945496,0.6304192543029785,0.5999458432197571,293.1711120605469,297.1499938964844,293.1499938964844,0.0262494329363107,-4978.38671875,304.15216064453125,0.4166732728481293,0.0644604265689849,0.3167803287506103,291.14459228515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703796386719,293.33941650390625,291.1454772949219,1.0,0.4332791268825531,0.6398433446884155,0.6398433446884155,1.0,1.0,-1.779591083526611,0.7310243844985962,1.0485666990280151,0.3213673830032348,0.0,0.0,0.7608909010887146,160.56781005859375,167.0,25.430185317993164,-21484.1796875,806.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,309.3521728515625,278.1499938964844,0.0,18000.0,313.4700012207031,35998.0234375,36000.0,0.0,0.0,0.696112334728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3951977491378784,1.3952176570892334,-1.9961504222010262e-05,0.0,0.0007064655655995,0.0,0.0,351.10943603515625,0.0,0.0,0.0,0.8025380373001099,4.0,0.0,1.0
558420,293.1559753417969,297.1499938964844,293.1499938964844,0.1025230213999748,-2337.407958984375,304.1498413085937,0.598391056060791,0.1597362905740738,0.148898959159851,293.52294921875,297.1499938964844,293.1499938964844,0.0120232002809643,-726.6761474609375,302.5165100097656,0.3686708807945251,0.050000000745058,0.0530620217323303,293.2268371582031,297.1499938964844,293.1499938964844,0.4332737028598785,-5706.7470703125,304.1629638671875,0.8745075464248657,0.514969527721405,0.3631672263145447,293.2692565917969,297.1499938964844,293.1499938964844,0.556591272354126,-9392.1376953125,304.16845703125,0.9382876753807068,0.6276270747184753,0.5974469780921936,293.1717529296875,297.1499938964844,293.1499938964844,0.0258048307150602,-4936.55859375,304.1521911621094,0.4131852090358734,0.063799150288105,0.3144144117832184,291.1568603515625,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3461608886719,291.15777587890625,1.0,0.4349402189254761,0.6416030526161194,0.6416030526161194,1.0,1.0,-1.772754788398743,0.7288808822631836,1.043873906135559,0.320634514093399,0.0,0.0,0.7591683864593506,163.59375,170.0,20.03302955627441,-21424.099609375,809.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362243652344,309.35699462890625,278.1499938964844,0.0,18000.0,313.4700012207031,36044.734375,36000.0,0.0,0.0,0.6978328824043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391702651977539,1.391722559928894,-1.9912919015041552e-05,0.0,0.0007082116790115,0.0,0.0,349.1245422363281,0.0,0.0,0.0,0.8009620904922485,4.0,0.0,1.0
558480,293.1559753417969,297.1499938964844,293.1499938964844,0.1025230213999748,-2337.407958984375,304.1498413085937,0.598391056060791,0.1597362905740738,0.148898959159851,293.52294921875,297.1499938964844,293.1499938964844,0.0120232002809643,-726.6761474609375,302.5165100097656,0.3686708807945251,0.050000000745058,0.0530620217323303,293.2268371582031,297.1499938964844,293.1499938964844,0.4332737028598785,-5706.7470703125,304.1629638671875,0.8745075464248657,0.514969527721405,0.3631672263145447,293.2692565917969,297.1499938964844,293.1499938964844,0.556591272354126,-9392.1376953125,304.16845703125,0.9382876753807068,0.6276270747184753,0.5974469780921936,293.1717529296875,297.1499938964844,293.1499938964844,0.0258048307150602,-4936.55859375,304.1521911621094,0.4131852090358734,0.063799150288105,0.3144144117832184,291.1568603515625,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3461608886719,291.15777587890625,1.0,0.4349402189254761,0.6416030526161194,0.6416030526161194,1.0,1.0,-1.772754788398743,0.7288808822631836,1.043873906135559,0.320634514093399,0.0,0.0,0.7591683864593506,163.59375,170.0,20.03302955627441,-21424.099609375,809.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362243652344,309.35699462890625,278.1499938964844,0.0,18000.0,313.4700012207031,36044.734375,36000.0,0.0,0.0,0.6978328824043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391702651977539,1.391722559928894,-1.9912919015041552e-05,0.0,0.0007082116790115,0.0,0.0,349.1245422363281,0.0,0.0,0.0,0.8009620904922485,4.0,0.0,1.0
558540,293.154052734375,297.1499938964844,293.1499938964844,0.1026739254593849,-2339.9970703125,304.1496276855469,0.5964199304580688,0.1599769294261932,0.1492237746715545,293.5371398925781,297.1499938964844,293.1499938964844,0.0116964457556605,-716.7618408203125,302.34979248046875,0.3667699098587036,0.050000000745058,0.0531872399151325,293.22662353515625,297.1499938964844,293.1499938964844,0.4308139383792877,-5681.34619140625,304.1627502441406,0.8702861070632935,0.5130653977394104,0.3619388937950134,293.2679138183594,297.1499938964844,293.1499938964844,0.5529085397720337,-9343.658203125,304.1684265136719,0.932830810546875,0.6248791217803955,0.5949915647506714,293.1723327636719,297.1499938964844,293.1499938964844,0.0253559276461601,-4893.826171875,304.1521911621094,0.4098227024078369,0.0631324499845504,0.3120218515396118,291.17059326171875,291.1499938964844,258.866455078125,257.423095703125,279.1665954589844,293.35308837890625,291.1715393066406,1.0,0.4365928769111633,0.6431655287742615,0.6431655287742615,1.0,1.0,-1.7659991979599,0.7266635298728943,1.0393357276916504,0.3197558224201202,0.0,0.0,0.7554934620857239,166.6114959716797,173.0,19.36388397216797,-21369.837890625,813.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,309.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,36104.953125,35640.0,0.0,0.0,0.6958523392677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830177783966064,1.383037567138672,-1.9780203729169443e-05,0.0,0.0007062017102725,0.0,0.0,344.0713195800781,0.0,0.0,0.0,0.7920112013816833,4.0,0.0,1.0
558600,293.154052734375,297.1499938964844,293.1499938964844,0.1026739254593849,-2339.9970703125,304.1496276855469,0.5964199304580688,0.1599769294261932,0.1492237746715545,293.5371398925781,297.1499938964844,293.1499938964844,0.0116964457556605,-716.7618408203125,302.34979248046875,0.3667699098587036,0.050000000745058,0.0531872399151325,293.22662353515625,297.1499938964844,293.1499938964844,0.4308139383792877,-5681.34619140625,304.1627502441406,0.8702861070632935,0.5130653977394104,0.3619388937950134,293.2679138183594,297.1499938964844,293.1499938964844,0.5529085397720337,-9343.658203125,304.1684265136719,0.932830810546875,0.6248791217803955,0.5949915647506714,293.1723327636719,297.1499938964844,293.1499938964844,0.0253559276461601,-4893.826171875,304.1521911621094,0.4098227024078369,0.0631324499845504,0.3120218515396118,291.17059326171875,291.1499938964844,258.866455078125,257.423095703125,279.1665954589844,293.35308837890625,291.1715393066406,1.0,0.4365928769111633,0.6431655287742615,0.6431655287742615,1.0,1.0,-1.7659991979599,0.7266635298728943,1.0393357276916504,0.3197558224201202,0.0,0.0,0.7554934620857239,166.6114959716797,173.0,19.36388397216797,-21369.837890625,813.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,309.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,36104.953125,35640.0,0.0,0.0,0.6958523392677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830177783966064,1.383037567138672,-1.9780203729169443e-05,0.0,0.0007062017102725,0.0,0.0,344.0713195800781,0.0,0.0,0.0,0.7920112013816833,4.0,0.0,1.0
558660,293.1521301269531,297.1499938964844,293.1499938964844,0.1029552146792411,-2345.166015625,304.1492919921875,0.5945554375648499,0.1602611541748047,0.1495875269174575,293.55108642578125,297.1499938964844,293.1499938964844,0.0113829197362065,-707.1435546875,302.17755126953125,0.3649266958236694,0.050000000745058,0.0533122010529041,293.2263488769531,297.1499938964844,293.1499938964844,0.4287876188755035,-5660.72119140625,304.1618957519531,0.8661931753158569,0.5111799240112305,0.3607215881347656,293.2665100097656,297.1499938964844,293.1499938964844,0.5497920513153076,-9303.2060546875,304.16748046875,0.9274792075157166,0.6221789121627808,0.5925779938697815,293.1728515625,297.1499938964844,293.1499938964844,0.0249435976147651,-4854.931640625,304.15216064453125,0.4065484404563904,0.0624609068036079,0.3096055090427398,291.1734313964844,291.1499938964844,258.87359619140625,257.4289245605469,279.1646728515625,293.3601379394531,291.1739196777344,1.0,0.4382394552230835,0.6445368528366089,0.6445368528366089,1.0,1.0,-1.7593249082565308,0.7243788838386536,1.034946084022522,0.3187484741210937,0.0,0.0,0.7521573901176453,169.62400817871094,176.0,8.980833053588867,-21283.529296875,817.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,309.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35776.28515625,35640.0,0.0,0.0,0.6955979466438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659021854400637,1.3659216165542605,-1.9420167518546805e-05,0.0,0.0007059434428811,0.0,0.0,333.0208435058594,0.0,0.0,0.0,0.7884955406188965,4.0,0.0,1.0
558720,293.1521301269531,297.1499938964844,293.1499938964844,0.1029552146792411,-2345.166015625,304.1492919921875,0.5945554375648499,0.1602611541748047,0.1495875269174575,293.55108642578125,297.1499938964844,293.1499938964844,0.0113829197362065,-707.1435546875,302.17755126953125,0.3649266958236694,0.050000000745058,0.0533122010529041,293.2263488769531,297.1499938964844,293.1499938964844,0.4287876188755035,-5660.72119140625,304.1618957519531,0.8661931753158569,0.5111799240112305,0.3607215881347656,293.2665100097656,297.1499938964844,293.1499938964844,0.5497920513153076,-9303.2060546875,304.16748046875,0.9274792075157166,0.6221789121627808,0.5925779938697815,293.1728515625,297.1499938964844,293.1499938964844,0.0249435976147651,-4854.931640625,304.15216064453125,0.4065484404563904,0.0624609068036079,0.3096055090427398,291.1734313964844,291.1499938964844,258.87359619140625,257.4289245605469,279.1646728515625,293.3601379394531,291.1739196777344,1.0,0.4382394552230835,0.6445368528366089,0.6445368528366089,1.0,1.0,-1.7593249082565308,0.7243788838386536,1.034946084022522,0.3187484741210937,0.0,0.0,0.7521573901176453,169.62400817871094,176.0,8.980833053588867,-21283.529296875,817.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,309.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35776.28515625,35640.0,0.0,0.0,0.6955979466438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659021854400637,1.3659216165542605,-1.9420167518546805e-05,0.0,0.0007059434428811,0.0,0.0,333.0208435058594,0.0,0.0,0.0,0.7884955406188965,4.0,0.0,1.0
558780,293.1502685546875,297.1499938964844,293.1499938964844,0.1032183393836021,-2349.89013671875,304.1490783691406,0.5927951335906982,0.1605874150991439,0.1499894112348556,293.5647888183594,297.1499938964844,293.1499938964844,0.0110676260665059,-696.8972778320312,302.002197265625,0.3631389141082763,0.050000000745058,0.053436916321516,293.2260437011719,297.1499938964844,293.1499938964844,0.4265848696231842,-5637.97509765625,304.1615905761719,0.8622250556945801,0.509307324886322,0.3595152795314789,293.2650756835937,297.1499938964844,293.1499938964844,0.5464799404144287,-9259.671875,304.16717529296875,0.922264814376831,0.6195178627967834,0.5902050733566284,293.1733093261719,297.1499938964844,293.1499938964844,0.0245137643069028,-4813.55810546875,304.15216064453125,0.4033183157444,0.0617850497364997,0.3071682453155517,291.1819152832031,291.1499938964844,258.8763427734375,257.4310913085937,279.162841796875,293.3673400878906,291.1824645996094,1.0,0.4398822784423828,0.6457270383834839,0.6457270383834839,1.0,1.0,-1.7527331113815308,0.7220337986946106,1.030699372291565,0.3176348805427551,0.0,0.0,0.7473326325416565,172.6320037841797,179.0,10.814355850219728,-21223.3125,820.7525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,309.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,35793.7890625,35640.0,0.0,0.0,0.6949343681335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524800539016724,1.35249924659729,-1.920256181620061e-05,0.0,0.0007052700384519,0.0,0.0,325.2879333496094,0.0,0.0,0.0,0.7823939323425293,4.0,0.0,1.0
558840,293.1502685546875,297.1499938964844,293.1499938964844,0.1032183393836021,-2349.89013671875,304.1490783691406,0.5927951335906982,0.1605874150991439,0.1499894112348556,293.5647888183594,297.1499938964844,293.1499938964844,0.0110676260665059,-696.8972778320312,302.002197265625,0.3631389141082763,0.050000000745058,0.053436916321516,293.2260437011719,297.1499938964844,293.1499938964844,0.4265848696231842,-5637.97509765625,304.1615905761719,0.8622250556945801,0.509307324886322,0.3595152795314789,293.2650756835937,297.1499938964844,293.1499938964844,0.5464799404144287,-9259.671875,304.16717529296875,0.922264814376831,0.6195178627967834,0.5902050733566284,293.1733093261719,297.1499938964844,293.1499938964844,0.0245137643069028,-4813.55810546875,304.15216064453125,0.4033183157444,0.0617850497364997,0.3071682453155517,291.1819152832031,291.1499938964844,258.8763427734375,257.4310913085937,279.162841796875,293.3673400878906,291.1824645996094,1.0,0.4398822784423828,0.6457270383834839,0.6457270383834839,1.0,1.0,-1.7527331113815308,0.7220337986946106,1.030699372291565,0.3176348805427551,0.0,0.0,0.7473326325416565,172.6320037841797,179.0,10.814355850219728,-21223.3125,820.7525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,309.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,35793.7890625,35640.0,0.0,0.0,0.6949343681335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3524800539016724,1.35249924659729,-1.920256181620061e-05,0.0,0.0007052700384519,0.0,0.0,325.2879333496094,0.0,0.0,0.0,0.7823939323425293,4.0,0.0,1.0
558900,293.1493530273437,297.1499938964844,293.1499938964844,0.1033648774027824,-2352.531494140625,304.14898681640625,0.5919519662857056,0.1607656776905059,0.1502039730548858,293.571533203125,297.1499938964844,293.1499938964844,0.0109115662053227,-691.675537109375,301.9130249023437,0.3622646331787109,0.050000000745058,0.0534992180764675,293.22589111328125,297.1499938964844,293.1499938964844,0.4255048334598541,-5626.81494140625,304.16143798828125,0.8602843880653381,0.5083749890327454,0.3589145541191101,293.26434326171875,297.1499938964844,293.1499938964844,0.5448592901229858,-9238.36328125,304.1669921875,0.9197166562080384,0.6182003021240234,0.589030385017395,293.1735534667969,297.1499938964844,293.1499938964844,0.0243006590753793,-4792.912109375,304.15216064453125,0.4017024934291839,0.0614455044269561,0.3059420585632324,291.1858215332031,291.1499938964844,258.8762512207031,257.4309387207031,279.1619567871094,293.3710021972656,291.1863098144531,1.0,0.4407025575637817,0.6462592482566833,0.6462592482566833,1.0,1.0,-1.7494615316390991,0.7208381295204163,1.028623342514038,0.3170451819896698,0.0,0.0,0.7445520162582397,174.13519287109375,179.0,10.678550720214844,-21191.4296875,822.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,309.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,35809.80859375,34560.0,0.0,0.0,0.6944418549537659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444749116897583,1.3444939851760864,-1.907508158183191e-05,0.0,0.0007047702092677,0.0,0.0,320.7545166015625,0.0,0.0,0.0,0.7637965679168701,4.0,0.0,1.0
558960,293.1484069824219,297.1499938964844,293.1499938964844,0.1036496758460998,-2357.965087890625,304.1486511230469,0.5911333560943604,0.1609542369842529,0.1504274904727935,293.5782165527344,297.1499938964844,293.1499938964844,0.0107667921110987,-687.1159057617188,301.8204040527344,0.3614033758640289,0.050000000745058,0.0535614639520645,293.2257080078125,297.1499938964844,293.1499938964844,0.424961656332016,-5621.70703125,304.16033935546875,0.8583734631538391,0.5074500441551208,0.3583166599273681,293.2636108398437,297.1499938964844,293.1499938964844,0.5439176559448242,-9226.8798828125,304.16558837890625,0.9172153472900392,0.6168971657752991,0.5878652334213257,293.1737670898437,297.1499938964844,293.1499938964844,0.0241330564022064,-4777.6357421875,304.1520690917969,0.4000761210918426,0.0611050501465797,0.3047110736370086,291.1758117675781,291.1499938964844,258.8752136230469,257.42999267578125,279.1611328125,293.37469482421875,291.1742858886719,1.0,0.4415223300457001,0.6467521786689758,0.6467521786689758,1.0,1.0,-1.7462096214294434,0.7196300029754639,1.0265796184539795,0.3164389133453369,0.0,0.0,0.7436932325363159,175.6376190185547,182.0,-10.575146675109863,-21103.177734375,824.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772216796875,309.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,34893.1875,34560.0,0.0,0.0,0.6937344670295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320595383644104,1.3206138610839844,-1.848133251769468e-05,0.0,0.000704052275978,0.0,0.0,304.8968200683594,0.0,0.0,0.0,0.7658299803733826,4.0,0.0,1.0
559020,293.1466064453125,297.1499938964844,293.1499938964844,0.103998988866806,-2364.28173828125,304.1485290527344,0.5895721912384033,0.1613623201847076,0.1509024649858474,293.5914001464844,297.1499938964844,293.1499938964844,0.0104626957327127,-676.4541625976562,301.63671875,0.3597197532653808,0.050000000745058,0.0536857210099697,293.2253112792969,297.1499938964844,293.1499938964844,0.4229272603988647,-5600.54931640625,304.16033935546875,0.854644238948822,0.5056126117706299,0.3571349382400512,293.2621154785156,297.1499938964844,293.1499938964844,0.5408726930618286,-9186.580078125,304.16552734375,0.912379264831543,0.6143220067024231,0.5855735540390015,293.1741638183594,297.1499938964844,293.1499938964844,0.0237140413373708,-4736.64697265625,304.1520690917969,0.3967590630054474,0.0604220703244209,0.3022380173206329,291.1807861328125,291.1499938964844,258.8705749511719,257.42596435546875,279.1595764160156,293.3821716308594,291.1816101074219,1.0,0.4431618154048919,0.6476284861564636,0.6476284861564636,1.0,1.0,-1.7397892475128174,0.7171900868415833,1.0225991010665894,0.3151967227458954,0.0,0.0,0.7395976781845093,178.63916015625,185.0,6.829361915588379,-21069.958984375,828.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,309.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,34721.03515625,34560.0,0.0,0.0,0.692002534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084625005722046,1.308480739593506,-1.8248698324896395e-05,0.0,0.000702294637449,0.0,0.0,297.8201599121094,0.0,0.0,0.0,0.7599838972091675,4.0,0.0,1.0
559080,293.1466064453125,297.1499938964844,293.1499938964844,0.103998988866806,-2364.28173828125,304.1485290527344,0.5895721912384033,0.1613623201847076,0.1509024649858474,293.5914001464844,297.1499938964844,293.1499938964844,0.0104626957327127,-676.4541625976562,301.63671875,0.3597197532653808,0.050000000745058,0.0536857210099697,293.2253112792969,297.1499938964844,293.1499938964844,0.4229272603988647,-5600.54931640625,304.16033935546875,0.854644238948822,0.5056126117706299,0.3571349382400512,293.2621154785156,297.1499938964844,293.1499938964844,0.5408726930618286,-9186.580078125,304.16552734375,0.912379264831543,0.6143220067024231,0.5855735540390015,293.1741638183594,297.1499938964844,293.1499938964844,0.0237140413373708,-4736.64697265625,304.1520690917969,0.3967590630054474,0.0604220703244209,0.3022380173206329,291.1807861328125,291.1499938964844,258.8705749511719,257.42596435546875,279.1595764160156,293.3821716308594,291.1816101074219,1.0,0.4431618154048919,0.6476284861564636,0.6476284861564636,1.0,1.0,-1.7397892475128174,0.7171900868415833,1.0225991010665894,0.3151967227458954,0.0,0.0,0.7395976781845093,178.63916015625,185.0,6.829361915588379,-21069.958984375,828.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,309.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,34721.03515625,34560.0,0.0,0.0,0.692002534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084625005722046,1.308480739593506,-1.8248698324896395e-05,0.0,0.000702294637449,0.0,0.0,297.8201599121094,0.0,0.0,0.0,0.7599838972091675,4.0,0.0,1.0
559140,293.1448059082031,297.1499938964844,293.1499938964844,0.1043505296111106,-2370.588134765625,304.1484375,0.5881054997444153,0.1618124395608902,0.1514144837856292,293.6043395996094,297.1499938964844,293.1499938964844,0.0101579781621694,-665.2421264648438,301.4501647949219,0.3580826222896576,0.050000000745058,0.0538099519908428,293.2249450683594,297.1499938964844,293.1499938964844,0.4207743704319,-5578.0751953125,304.16046142578125,0.8510133624076843,0.5037747621536255,0.3559526801109314,293.2607116699219,297.1499938964844,293.1499938964844,0.5376980900764465,-9144.4189453125,304.1656494140625,0.9077685475349426,0.6117644906044006,0.5832985639572144,293.1745300292969,297.1499938964844,293.1499938964844,0.0232881158590316,-4694.29638671875,304.152099609375,0.393283486366272,0.0597355589270591,0.2997497618198395,291.1902160644531,291.1499938964844,258.8629150390625,257.4193725585937,279.158203125,293.3897705078125,291.19073486328125,1.0,0.444799542427063,0.6483803391456604,0.6483803391456604,1.0,1.0,-1.7334144115447998,0.7146980166435242,1.0187163352966309,0.3139265179634094,0.0,0.0,0.7335569262504578,181.6427001953125,188.0,10.359167098999023,-21011.11328125,831.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,34751.53125,33480.0,0.0,0.0,0.6899185180664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2910161018371582,1.2910341024398804,-1.7980199118028395e-05,0.0,0.0007001796038821,0.0,0.0,288.580078125,0.0,0.0,0.0,0.737190842628479,4.0,0.0,1.0
559200,293.1448059082031,297.1499938964844,293.1499938964844,0.1043505296111106,-2370.588134765625,304.1484375,0.5881054997444153,0.1618124395608902,0.1514144837856292,293.6043395996094,297.1499938964844,293.1499938964844,0.0101579781621694,-665.2421264648438,301.4501647949219,0.3580826222896576,0.050000000745058,0.0538099519908428,293.2249450683594,297.1499938964844,293.1499938964844,0.4207743704319,-5578.0751953125,304.16046142578125,0.8510133624076843,0.5037747621536255,0.3559526801109314,293.2607116699219,297.1499938964844,293.1499938964844,0.5376980900764465,-9144.4189453125,304.1656494140625,0.9077685475349426,0.6117644906044006,0.5832985639572144,293.1745300292969,297.1499938964844,293.1499938964844,0.0232881158590316,-4694.29638671875,304.152099609375,0.393283486366272,0.0597355589270591,0.2997497618198395,291.1902160644531,291.1499938964844,258.8629150390625,257.4193725585937,279.158203125,293.3897705078125,291.19073486328125,1.0,0.444799542427063,0.6483803391456604,0.6483803391456604,1.0,1.0,-1.7334144115447998,0.7146980166435242,1.0187163352966309,0.3139265179634094,0.0,0.0,0.7335569262504578,181.6427001953125,188.0,10.359167098999023,-21011.11328125,831.6520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,34751.53125,33480.0,0.0,0.0,0.6899185180664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2910161018371582,1.2910341024398804,-1.7980199118028395e-05,0.0,0.0007001796038821,0.0,0.0,288.580078125,0.0,0.0,0.0,0.737190842628479,4.0,0.0,1.0
559260,293.1430053710937,297.1499938964844,293.1499938964844,0.1049347892403602,-2381.52294921875,304.14801025390625,0.5867420434951782,0.1623090654611587,0.1519670337438583,293.61700439453125,297.1499938964844,293.1499938964844,0.0098729534074664,-654.870361328125,301.25518798828125,0.3564936518669128,0.050000000745058,0.0539338961243629,293.2245178222656,297.1499938964844,293.1499938964844,0.4194412529468536,-5564.76904296875,304.1592712402344,0.8474928140640259,0.5019636154174805,0.3547841608524322,293.2592468261719,297.1499938964844,293.1499938964844,0.5355748534202576,-9117.3056640625,304.1640625,0.9034435153007508,0.6092586517333984,0.5810636878013611,293.17486572265625,297.1499938964844,293.1499938964844,0.0229284856468439,-4659.6904296875,304.1520080566406,0.3895585834980011,0.0590466223657131,0.2972469925880432,291.17730712890625,291.1499938964844,258.8526611328125,257.41064453125,279.15704345703125,293.3974914550781,291.177978515625,1.0,0.4464367926120758,0.6490262746810913,0.6490262746810913,1.0,1.0,-1.727135181427002,0.7121841907501221,1.01495099067688,0.3126643002033233,0.0,0.0,0.7310158610343933,184.6430206298828,176.0,-3.057769060134888,-20906.951171875,835.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908203125,309.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,33661.8671875,33480.0,0.0,0.0,0.6872360706329346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607874870300293,1.2608047723770142,-1.7265356291318312e-05,0.0,0.0006974572315812,0.0,0.0,270.1204528808594,0.0,0.0,0.0,0.7360918521881104,4.0,0.0,1.0
559320,293.1430053710937,297.1499938964844,293.1499938964844,0.1049347892403602,-2381.52294921875,304.14801025390625,0.5867420434951782,0.1623090654611587,0.1519670337438583,293.61700439453125,297.1499938964844,293.1499938964844,0.0098729534074664,-654.870361328125,301.25518798828125,0.3564936518669128,0.050000000745058,0.0539338961243629,293.2245178222656,297.1499938964844,293.1499938964844,0.4194412529468536,-5564.76904296875,304.1592712402344,0.8474928140640259,0.5019636154174805,0.3547841608524322,293.2592468261719,297.1499938964844,293.1499938964844,0.5355748534202576,-9117.3056640625,304.1640625,0.9034435153007508,0.6092586517333984,0.5810636878013611,293.17486572265625,297.1499938964844,293.1499938964844,0.0229284856468439,-4659.6904296875,304.1520080566406,0.3895585834980011,0.0590466223657131,0.2972469925880432,291.17730712890625,291.1499938964844,258.8526611328125,257.41064453125,279.15704345703125,293.3974914550781,291.177978515625,1.0,0.4464367926120758,0.6490262746810913,0.6490262746810913,1.0,1.0,-1.727135181427002,0.7121841907501221,1.01495099067688,0.3126643002033233,0.0,0.0,0.7310158610343933,184.6430206298828,176.0,-3.057769060134888,-20906.951171875,835.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908203125,309.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,33661.8671875,33480.0,0.0,0.0,0.6872360706329346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607874870300293,1.2608047723770142,-1.7265356291318312e-05,0.0,0.0006974572315812,0.0,0.0,270.1204528808594,0.0,0.0,0.0,0.7360918521881104,4.0,0.0,1.0
559380,293.1409606933594,297.1499938964844,293.1499938964844,0.1051838546991348,-2385.856201171875,304.14825439453125,0.5890575051307678,0.1629025638103485,0.1523787081241607,293.6292724609375,297.1499938964844,293.1499938964844,0.0095232492312788,-640.396240234375,301.0625915527344,0.3577216267585754,0.050000000745058,0.0538379587233066,293.22393798828125,297.1499938964844,293.1499938964844,0.4170654118061065,-5539.6259765625,304.1601257324219,0.8485090136528015,0.500195324420929,0.3534778952598572,293.2576904296875,297.1499938964844,293.1499938964844,0.5322115421295166,-9071.98828125,304.1649780273437,0.904477596282959,0.6068083047866821,0.5786588191986084,293.1749572753906,297.1499938964844,293.1499938964844,0.0223578661680221,-4601.576171875,304.1522827148437,0.3886304199695587,0.0583965927362442,0.2937991023063659,291.1890563964844,291.1499938964844,258.8402404785156,257.40008544921875,279.1568298339844,293.4051818847656,291.18975830078125,1.0,0.4432725012302398,0.6496950387954712,0.6496950387954712,1.0,1.0,-1.718920111656189,0.7087780237197876,1.0101420879364014,0.3110233247280121,0.0,0.0,0.7250215411186218,182.0371856689453,164.0,10.15240478515625,-20838.43359375,820.9570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69189453125,309.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33666.5,33480.0,0.0,0.0,0.6842569708824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447402477264404,1.2447572946548462,-1.702224835753441e-05,0.0,0.000694433809258,0.0,0.0,262.12127685546875,0.0,0.0,0.0,0.7288221120834351,4.0,0.0,1.0
