time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1409606933594,297.1499938964844,293.1499938964844,0.1051838546991348,-2385.856201171875,304.14825439453125,0.5890575051307678,0.1629025638103485,0.1523787081241607,293.6292724609375,297.1499938964844,293.1499938964844,0.0095232492312788,-640.396240234375,301.0625915527344,0.3577216267585754,0.050000000745058,0.0538379587233066,293.22393798828125,297.1499938964844,293.1499938964844,0.4170654118061065,-5539.6259765625,304.1601257324219,0.8485090136528015,0.500195324420929,0.3534778952598572,293.2576904296875,297.1499938964844,293.1499938964844,0.5322115421295166,-9071.98828125,304.1649780273437,0.904477596282959,0.6068083047866821,0.5786588191986084,293.1749572753906,297.1499938964844,293.1499938964844,0.0223578661680221,-4601.576171875,304.1522827148437,0.3886304199695587,0.0583965927362442,0.2937991023063659,291.1890563964844,291.1499938964844,258.8402404785156,257.40008544921875,279.1568298339844,293.4051818847656,291.18975830078125,1.0,0.4432725012302398,0.6496950387954712,0.6496950387954712,1.0,1.0,-1.718920111656189,0.7087780237197876,1.0101420879364014,0.3110233247280121,0.0,0.0,0.7250215411186218,182.0371856689453,164.0,10.15240478515625,-20838.43359375,820.9570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69189453125,309.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33666.5,33480.0,0.0,0.0,0.6842569708824158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447402477264404,1.2447572946548462,-1.702224835753441e-05,0.0,0.000694433809258,0.0,0.0,262.12127685546875,0.0,0.0,0.0,0.7288221120834351,4.0,0.0,1.0
559500,293.1397399902344,297.1499938964844,293.1499938964844,0.1053110882639885,-2388.095458984375,304.1483459472656,0.5912792086601257,0.1632556766271591,0.1525764316320419,293.6351623535156,297.1499938964844,293.1499938964844,0.0093391519039869,-632.465087890625,300.9652099609375,0.3591303825378418,0.050000000745058,0.0537303052842617,293.2235107421875,297.1499938964844,293.1499938964844,0.4158796370029449,-5527.1220703125,304.16046142578125,0.8502971529960632,0.4993430972099304,0.3528002798557281,293.2568054199219,297.1499938964844,293.1499938964844,0.5305420160293579,-9049.56640625,304.165283203125,0.90651273727417,0.6056176424026489,0.5774253606796265,293.1748352050781,297.1499938964844,293.1499938964844,0.0220562517642974,-4570.57861328125,304.15240478515625,0.3890835046768188,0.0581037886440753,0.2919236421585083,291.19384765625,291.1499938964844,258.8333740234375,257.3942565917969,279.1567687988281,293.4089050292969,291.1944274902344,1.0,0.440623939037323,0.6500279903411865,0.6500279903411865,1.0,1.0,-1.714482069015503,0.7069205641746521,1.0075615644454956,0.3101372718811035,0.0,0.0,0.721615731716156,179.2167510986328,164.0,11.303027153015137,-20792.453125,809.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74072265625,309.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,33684.125,32400.0,0.0,0.0,0.6826359629631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349674701690674,1.234984278678894,-1.687907388259191e-05,0.0,0.0006927887443453,0.0,0.0,257.3733215332031,0.0,0.0,0.0,0.7095039486885071,4.0,0.0,1.0
559560,293.138427734375,297.1499938964844,293.1499938964844,0.1055935993790626,-2393.4677734375,304.14813232421875,0.5940243005752563,0.1636433750391006,0.1527808457612991,293.640869140625,297.1499938964844,293.1499938964844,0.0091605763882398,-624.946533203125,300.8634033203125,0.3609386682510376,0.050000000745058,0.0535958036780357,293.22296142578125,297.1499938964844,293.1499938964844,0.4152714014053345,-5521.197265625,304.1596374511719,0.8527320027351379,0.498517096042633,0.3521188795566559,293.2558288574219,297.1499938964844,293.1499938964844,0.5295988321304321,-9037.7763671875,304.1641845703125,0.9093635082244872,0.6044573783874512,0.5761893391609192,293.17462158203125,297.1499938964844,293.1499938964844,0.0217974111437797,-4544.96044921875,304.1524353027344,0.3899999856948852,0.0578325651586055,0.2900183498859405,291.1829833984375,291.1499938964844,258.8261108398437,257.3880920410156,279.1566772460937,293.4125671386719,291.18121337890625,1.0,0.4374496638774872,0.6503547430038452,0.6503547430038452,1.0,1.0,-1.7099761962890625,0.7050262689590454,1.0049500465393066,0.3092425763607025,0.0,0.0,0.720344066619873,175.715576171875,152.0,-12.092443466186523,-20682.259765625,795.2997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7998046875,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,32762.44921875,32400.0,0.0,0.0,0.6808058023452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2098175287246704,1.2098338603973389,-1.629726648388896e-05,0.0,0.0006909313960932,0.0,0.0,243.0492248535156,0.0,0.0,0.0,0.71096271276474,4.0,0.0,1.0
559620,293.1356201171875,297.1499938964844,293.1499938964844,0.1059173792600631,-2399.2646484375,304.1482238769531,0.6007555723190308,0.164506658911705,0.1532199531793594,293.6517028808594,297.1499938964844,293.1499938964844,0.0087907938286662,-608.0785522460938,300.6649475097656,0.3655618727207184,0.050000000745058,0.0532694235444068,293.2216796875,297.1499938964844,293.1499938964844,0.4130423069000244,-5497.67919921875,304.1601867675781,0.8592478632926941,0.4969270527362823,0.3507643938064575,293.253662109375,297.1499938964844,293.1499938964844,0.5264666676521301,-8995.65234375,304.16473388671875,0.9172441959381104,0.6022113561630249,0.5737414956092834,293.1739196777344,297.1499938964844,293.1499938964844,0.0212083533406257,-4483.33642578125,304.1526184082031,0.3928885757923126,0.057349793612957,0.2862139046192169,291.1877136230469,291.1499938964844,258.8106994628906,257.37506103515625,279.1564025878906,293.4195861816406,291.1885070800781,1.0,0.4299387335777282,0.6509808897972107,0.6509808897972107,1.0,1.0,-1.7009785175323486,0.7012223601341248,0.999756157398224,0.3074720203876495,0.0,0.0,0.7153822779655457,167.2625274658203,140.0,6.572393417358398,-20616.4921875,763.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9090270996094,309.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,32584.841796875,32400.0,0.0,0.0,0.676888644695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954394578933716,1.195455551147461,-1.6047093595261686e-05,0.0,0.0006869559292681,0.0,0.0,235.9479522705078,0.0,0.0,0.0,0.7041680216789246,4.0,0.0,1.0
559680,293.1356201171875,297.1499938964844,293.1499938964844,0.1059173792600631,-2399.2646484375,304.1482238769531,0.6007555723190308,0.164506658911705,0.1532199531793594,293.6517028808594,297.1499938964844,293.1499938964844,0.0087907938286662,-608.0785522460938,300.6649475097656,0.3655618727207184,0.050000000745058,0.0532694235444068,293.2216796875,297.1499938964844,293.1499938964844,0.4130423069000244,-5497.67919921875,304.1601867675781,0.8592478632926941,0.4969270527362823,0.3507643938064575,293.253662109375,297.1499938964844,293.1499938964844,0.5264666676521301,-8995.65234375,304.16473388671875,0.9172441959381104,0.6022113561630249,0.5737414956092834,293.1739196777344,297.1499938964844,293.1499938964844,0.0212083533406257,-4483.33642578125,304.1526184082031,0.3928885757923126,0.057349793612957,0.2862139046192169,291.1877136230469,291.1499938964844,258.8106994628906,257.37506103515625,279.1564025878906,293.4195861816406,291.1885070800781,1.0,0.4299387335777282,0.6509808897972107,0.6509808897972107,1.0,1.0,-1.7009785175323486,0.7012223601341248,0.999756157398224,0.3074720203876495,0.0,0.0,0.7153822779655457,167.2625274658203,140.0,6.572393417358398,-20616.4921875,763.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9090270996094,309.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,32584.841796875,32400.0,0.0,0.0,0.676888644695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954394578933716,1.195455551147461,-1.6047093595261686e-05,0.0,0.0006869559292681,0.0,0.0,235.9479522705078,0.0,0.0,0.0,0.7041680216789246,4.0,0.0,1.0
559740,293.1326904296875,297.1499938964844,293.1499938964844,0.1062621474266052,-2405.4365234375,304.1482238769531,0.6087456345558167,0.1654620021581649,0.1537007391452789,293.6620483398437,297.1499938964844,293.1499938964844,0.0084225451573729,-590.48974609375,300.465087890625,0.3713346719741821,0.050000000745058,0.0528934746980667,293.2203063964844,297.1499938964844,293.1499938964844,0.4107522368431091,-5473.5595703125,304.1605834960937,0.8676602244377136,0.495389312505722,0.3494117856025696,293.25146484375,297.1499938964844,293.1499938964844,0.5232678651809692,-8952.705078125,304.1651306152344,0.9276119470596312,0.6000295877456665,0.5713071823120117,293.1729736328125,297.1499938964844,293.1499938964844,0.0206386428326368,-4422.48486328125,304.1526794433594,0.396771490573883,0.056932233273983,0.282487154006958,291.1952514648437,291.1499938964844,258.7944641113281,257.361328125,279.15606689453125,293.4263610839844,291.195556640625,1.0,0.4213346540927887,0.6515733003616333,0.6515733003616333,1.0,1.0,-1.6920830011367798,0.6974395513534546,0.9946434497833252,0.3057398200035095,0.0,0.0,0.708771824836731,157.5587921142578,128.0,7.954902172088623,-20517.9765625,728.8185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00372314453125,309.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32605.498046875,31320.0,0.0,0.0,0.6727117300033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760114431381226,1.1760271787643433,-1.577198963786941e-05,0.0,0.0006827168399468,0.0,0.0,227.21241760253903,0.0,0.0,0.0,0.6806650757789612,4.0,0.0,1.0
559800,293.1326904296875,297.1499938964844,293.1499938964844,0.1062621474266052,-2405.4365234375,304.1482238769531,0.6087456345558167,0.1654620021581649,0.1537007391452789,293.6620483398437,297.1499938964844,293.1499938964844,0.0084225451573729,-590.48974609375,300.465087890625,0.3713346719741821,0.050000000745058,0.0528934746980667,293.2203063964844,297.1499938964844,293.1499938964844,0.4107522368431091,-5473.5595703125,304.1605834960937,0.8676602244377136,0.495389312505722,0.3494117856025696,293.25146484375,297.1499938964844,293.1499938964844,0.5232678651809692,-8952.705078125,304.1651306152344,0.9276119470596312,0.6000295877456665,0.5713071823120117,293.1729736328125,297.1499938964844,293.1499938964844,0.0206386428326368,-4422.48486328125,304.1526794433594,0.396771490573883,0.056932233273983,0.282487154006958,291.1952514648437,291.1499938964844,258.7944641113281,257.361328125,279.15606689453125,293.4263610839844,291.195556640625,1.0,0.4213346540927887,0.6515733003616333,0.6515733003616333,1.0,1.0,-1.6920830011367798,0.6974395513534546,0.9946434497833252,0.3057398200035095,0.0,0.0,0.708771824836731,157.5587921142578,128.0,7.954902172088623,-20517.9765625,728.8185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00372314453125,309.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32605.498046875,31320.0,0.0,0.0,0.6727117300033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760114431381226,1.1760271787643433,-1.577198963786941e-05,0.0,0.0006827168399468,0.0,0.0,227.21241760253903,0.0,0.0,0.0,0.6806650757789612,4.0,0.0,1.0
559860,293.1297912597656,297.1499938964844,293.1499938964844,0.1068673655390739,-2416.77783203125,304.1478271484375,0.6175313591957092,0.1664892584085464,0.1542228162288665,293.67205810546875,297.1499938964844,293.1499938964844,0.0080757159739732,-573.7259521484375,300.2552490234375,0.3781479299068451,0.050000000745058,0.0524885468184948,293.2187805175781,297.1499938964844,293.1499938964844,0.4093621075153351,-5459.5869140625,304.1594543457031,0.8778507709503174,0.4939203262329101,0.3480827808380127,293.2491149902344,297.1499938964844,293.1499938964844,0.5212103724479675,-8926.2509765625,304.1636047363281,0.9400036931037904,0.597937285900116,0.5689219236373901,293.17193603515625,297.1499938964844,293.1499938964844,0.0201540812849998,-4371.57373046875,304.1526184082031,0.4014041721820831,0.0565645210444927,0.2788623571395874,291.177734375,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4330444335937,291.1783447265625,1.0,0.4119821190834045,0.6521365642547607,0.6521365642547607,1.0,1.0,-1.6834120750427246,0.6937392950057983,0.9896727204322816,0.3040640652179718,0.0,0.0,0.7065042853355408,147.1276092529297,116.0,-7.184118747711182,-20376.595703125,692.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091613769531,309.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,31492.763671875,31320.0,0.0,0.0,0.6680271029472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464886665344238,1.1465038061141968,-1.5103976693353616e-05,0.0,0.0006779625546187,0.0,0.0,211.71041870117188,0.0,0.0,0.0,0.6798561811447144,4.0,0.0,1.0
559920,293.1297912597656,297.1499938964844,293.1499938964844,0.1068673655390739,-2416.77783203125,304.1478271484375,0.6175313591957092,0.1664892584085464,0.1542228162288665,293.67205810546875,297.1499938964844,293.1499938964844,0.0080757159739732,-573.7259521484375,300.2552490234375,0.3781479299068451,0.050000000745058,0.0524885468184948,293.2187805175781,297.1499938964844,293.1499938964844,0.4093621075153351,-5459.5869140625,304.1594543457031,0.8778507709503174,0.4939203262329101,0.3480827808380127,293.2491149902344,297.1499938964844,293.1499938964844,0.5212103724479675,-8926.2509765625,304.1636047363281,0.9400036931037904,0.597937285900116,0.5689219236373901,293.17193603515625,297.1499938964844,293.1499938964844,0.0201540812849998,-4371.57373046875,304.1526184082031,0.4014041721820831,0.0565645210444927,0.2788623571395874,291.177734375,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4330444335937,291.1783447265625,1.0,0.4119821190834045,0.6521365642547607,0.6521365642547607,1.0,1.0,-1.6834120750427246,0.6937392950057983,0.9896727204322816,0.3040640652179718,0.0,0.0,0.7065042853355408,147.1276092529297,116.0,-7.184118747711182,-20376.595703125,692.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091613769531,309.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,31492.763671875,31320.0,0.0,0.0,0.6680271029472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1464886665344238,1.1465038061141968,-1.5103976693353616e-05,0.0,0.0006779625546187,0.0,0.0,211.71041870117188,0.0,0.0,0.0,0.6798561811447144,4.0,0.0,1.0
559980,293.12701416015625,297.1499938964844,293.1499938964844,0.1072725132107734,-2424.0224609375,304.1478881835937,0.6268328428268433,0.1675663590431213,0.1547792851924896,293.681884765625,297.1499938964844,293.1499938964844,0.0077272094786167,-555.6566772460938,300.04998779296875,0.3859704434871673,0.050000000745058,0.0520672872662544,293.2172546386719,297.1499938964844,293.1499938964844,0.4071290493011474,-5435.9541015625,304.1600036621094,0.8898125886917114,0.4924852550029754,0.3467732965946197,293.246826171875,297.1499938964844,293.1499938964844,0.5181154012680054,-8884.4619140625,304.1642150878906,0.9538781046867372,0.5958929061889648,0.5665786862373352,293.1708068847656,297.1499938964844,293.1499938964844,0.0196330770850181,-4313.7744140625,304.152587890625,0.4068145751953125,0.0562345162034034,0.2753437757492065,291.1858215332031,291.1499938964844,258.76123046875,257.3332824707031,279.15557861328125,293.439697265625,291.1860656738281,1.0,0.4020725786685943,0.6526808738708496,0.6526808738708496,1.0,1.0,-1.674964189529419,0.6901291012763977,0.9848350882530212,0.3024357855319977,0.0,0.0,0.7011071443557739,136.28887939453125,104.0,3.806671619415283,-20290.736328125,655.3086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18853759765625,309.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,31483.53515625,31320.0,0.0,0.0,0.6632299423217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318178176879885,1.131832718849182,-1.4898918379913084e-05,0.0,0.0006730941240675,0.0,0.0,205.5232086181641,0.0,0.0,0.0,0.6733320951461792,4.0,0.0,1.0
560040,293.12701416015625,297.1499938964844,293.1499938964844,0.1072725132107734,-2424.0224609375,304.1478881835937,0.6268328428268433,0.1675663590431213,0.1547792851924896,293.681884765625,297.1499938964844,293.1499938964844,0.0077272094786167,-555.6566772460938,300.04998779296875,0.3859704434871673,0.050000000745058,0.0520672872662544,293.2172546386719,297.1499938964844,293.1499938964844,0.4071290493011474,-5435.9541015625,304.1600036621094,0.8898125886917114,0.4924852550029754,0.3467732965946197,293.246826171875,297.1499938964844,293.1499938964844,0.5181154012680054,-8884.4619140625,304.1642150878906,0.9538781046867372,0.5958929061889648,0.5665786862373352,293.1708068847656,297.1499938964844,293.1499938964844,0.0196330770850181,-4313.7744140625,304.152587890625,0.4068145751953125,0.0562345162034034,0.2753437757492065,291.1858215332031,291.1499938964844,258.76123046875,257.3332824707031,279.15557861328125,293.439697265625,291.1860656738281,1.0,0.4020725786685943,0.6526808738708496,0.6526808738708496,1.0,1.0,-1.674964189529419,0.6901291012763977,0.9848350882530212,0.3024357855319977,0.0,0.0,0.7011071443557739,136.28887939453125,104.0,3.806671619415283,-20290.736328125,655.3086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18853759765625,309.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,31483.53515625,31320.0,0.0,0.0,0.6632299423217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1318178176879885,1.131832718849182,-1.4898918379913084e-05,0.0,0.0006730941240675,0.0,0.0,205.5232086181641,0.0,0.0,0.0,0.6733320951461792,4.0,0.0,1.0
560100,293.12567138671875,297.1499938964844,293.1499938964844,0.1075085401535034,-2428.30126953125,304.1478271484375,0.6318531036376953,0.1681190133094787,0.1550676077604293,293.6868591308594,297.1499938964844,293.1499938964844,0.0075579499825835,-546.6790161132812,299.94512939453125,0.3902472853660583,0.050000000745058,0.051852848380804,293.2165222167969,297.1499938964844,293.1499938964844,0.4061110019683838,-5425.27001953125,304.1600341796875,0.8964855670928955,0.4917805790901184,0.3461235165596008,293.2456970214844,297.1499938964844,293.1499938964844,0.5166941285133362,-8865.4326171875,304.1642150878906,0.9611998200416564,0.5948891043663025,0.5654184222221375,293.1702575683594,297.1499938964844,293.1499938964844,0.019387574866414,-4286.337890625,304.152587890625,0.4098895788192749,0.056080125272274,0.2736188769340515,291.1871032714844,291.1499938964844,258.7530822753906,257.326416015625,279.155517578125,293.4430847167969,291.18719482421875,1.0,0.3969407379627228,0.652952253818512,0.652952253818512,1.0,1.0,-1.6708086729049685,0.6883549690246582,0.98245370388031,0.3016341626644134,0.0,0.0,0.6984966397285461,130.7747039794922,104.0,3.3858046531677246,-20240.791015625,636.6788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2207946777344,309.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31483.509765625,30240.0,0.0,0.0,0.660794734954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1239303350448608,1.1239451169967651,-1.479086949984776e-05,0.0,0.0006706226267851,0.0,0.0,202.26370239257807,0.0,0.0,0.0,0.6549193263053894,4.0,0.0,1.0
560160,293.1243896484375,297.1499938964844,293.1499938964844,0.1079146862030029,-2435.9912109375,304.1474914550781,0.6372249722480774,0.1686790734529495,0.155361607670784,293.6918640136719,297.1499938964844,293.1499938964844,0.0073968130163848,-538.3248291015625,299.83380126953125,0.3944670557975769,0.050000000745058,0.0516369715332984,293.2157287597656,297.1499938964844,293.1499938964844,0.4057171940803528,-5421.7119140625,304.1589050292969,0.9036409258842468,0.4910894930362701,0.3454796969890594,293.2445373535156,297.1499938964844,293.1499938964844,0.5160551071166992,-8857.8779296875,304.1627502441406,0.9686765670776368,0.5939040184020996,0.56427001953125,293.1697082519531,297.1499938964844,293.1499938964844,0.0191870052367448,-4265.09716796875,304.1524658203125,0.4132748544216156,0.0559310279786586,0.2719128429889679,291.1716003417969,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4465637207031,291.16900634765625,1.0,0.3917081952095032,0.653225839138031,0.653225839138031,1.0,1.0,-1.666702389717102,0.6866050362586975,0.9800974130630492,0.3008409738540649,0.0,0.0,0.6984297633171082,125.22527313232422,92.0,-23.02314758300781,-20124.09765625,618.0708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260498046875,309.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30542.638671875,30240.0,0.0,0.0,0.6582173705101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019381284713743,1.1019524335861206,-1.4280833056545816e-05,0.0,0.0006680069491267,0.0,0.0,191.25181579589844,0.0,0.0,0.0,0.6577203869819641,4.0,0.0,1.0
560220,293.1219787597656,297.1499938964844,293.1499938964844,0.1084287464618682,-2445.30712890625,304.1474914550781,0.6493737101554871,0.1698147803544998,0.1559635996818542,293.7019958496094,297.1499938964844,293.1499938964844,0.0070759174413979,-520.5345458984375,299.61785888671875,0.4028828144073486,0.050000000745058,0.0512019880115985,293.2142028808594,297.1499938964844,293.1499938964844,0.4038224220275879,-5401.72607421875,304.1591491699219,0.9208922386169434,0.4897360205650329,0.3442165553569793,293.2422180175781,297.1499938964844,293.1499938964844,0.5134136080741882,-8822.2958984375,304.1629943847656,0.9838336110115052,0.5919760465621948,0.5620212554931641,293.16864013671875,297.1499938964844,293.1499938964844,0.018722640350461,-4212.17529296875,304.1524353027344,0.4212816655635834,0.055646926164627,0.2685537040233612,291.1707763671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45367431640625,291.1713256835937,1.0,0.3809497952461242,0.6537865400314331,0.6537865400314331,1.0,1.0,-1.6586533784866333,0.6831887364387512,0.975464642047882,0.2992822825908661,0.0,0.0,0.6961747407913208,114.04817199707033,80.0,-0.8816670775413513,-20066.6015625,581.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3177795410156,309.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,30341.1640625,30240.0,0.0,0.0,0.6530747413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954314470291138,1.0954456329345703,-1.4148447007755747e-05,0.0,0.0006627878174185,0.0,0.0,188.239013671875,0.0,0.0,0.0,0.6543731093406677,4.0,0.0,1.0
560280,293.1219787597656,297.1499938964844,293.1499938964844,0.1084287464618682,-2445.30712890625,304.1474914550781,0.6493737101554871,0.1698147803544998,0.1559635996818542,293.7019958496094,297.1499938964844,293.1499938964844,0.0070759174413979,-520.5345458984375,299.61785888671875,0.4028828144073486,0.050000000745058,0.0512019880115985,293.2142028808594,297.1499938964844,293.1499938964844,0.4038224220275879,-5401.72607421875,304.1591491699219,0.9208922386169434,0.4897360205650329,0.3442165553569793,293.2422180175781,297.1499938964844,293.1499938964844,0.5134136080741882,-8822.2958984375,304.1629943847656,0.9838336110115052,0.5919760465621948,0.5620212554931641,293.16864013671875,297.1499938964844,293.1499938964844,0.018722640350461,-4212.17529296875,304.1524353027344,0.4212816655635834,0.055646926164627,0.2685537040233612,291.1707763671875,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.45367431640625,291.1713256835937,1.0,0.3809497952461242,0.6537865400314331,0.6537865400314331,1.0,1.0,-1.6586533784866333,0.6831887364387512,0.975464642047882,0.2992822825908661,0.0,0.0,0.6961747407913208,114.04817199707033,80.0,-0.8816670775413513,-20066.6015625,581.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3177795410156,309.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,30341.1640625,30240.0,0.0,0.0,0.6530747413635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954314470291138,1.0954456329345703,-1.4148447007755747e-05,0.0,0.0006627878174185,0.0,0.0,188.239013671875,0.0,0.0,0.0,0.6543731093406677,4.0,0.0,1.0
560340,293.1198425292969,297.1499938964844,293.1499938964844,0.1089276000857353,-2454.3046875,304.1474914550781,0.6638584136962891,0.1709600687026977,0.1565758436918258,293.7123718261719,297.1499938964844,293.1499938964844,0.0067606815136969,-502.3963928222656,299.3993225097656,0.4122196733951568,0.050000000745058,0.0507667176425457,293.2127685546875,297.1499938964844,293.1499938964844,0.4018438756465912,-5380.84619140625,304.1593933105469,0.941649615764618,0.4883984327316284,0.3429641127586365,293.239990234375,297.1499938964844,293.1499938964844,0.5103470683097839,-8782.4150390625,304.163818359375,0.9986314177513124,0.5900917053222656,0.5597078204154968,293.16766357421875,297.1499938964844,293.1499938964844,0.0182704478502273,-4159.47412109375,304.1523742675781,0.431496649980545,0.0553767494857311,0.2652596831321716,291.1741943359375,291.1499938964844,258.71612548828125,257.2953491210937,279.1560363769531,293.46112060546875,291.1742858886719,1.0,0.3698033690452575,0.6544060707092285,0.6544060707092285,1.0,1.0,-1.650336980819702,0.6796785593032837,0.9706583619117736,0.2976683676242828,0.0,0.0,0.6926578283309937,102.85900115966795,68.0,2.067800045013428,-19970.470703125,544.1729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3464050292969,309.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,30345.8515625,29160.0,0.0,0.0,0.6480532884597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850343704223633,1.0850483179092407,-1.4011840903549457e-05,0.0,0.0006576917367056,0.0,0.0,184.21519470214844,0.0,0.0,0.0,0.6349024772644043,4.0,0.0,1.0
560400,293.1198425292969,297.1499938964844,293.1499938964844,0.1089276000857353,-2454.3046875,304.1474914550781,0.6638584136962891,0.1709600687026977,0.1565758436918258,293.7123718261719,297.1499938964844,293.1499938964844,0.0067606815136969,-502.3963928222656,299.3993225097656,0.4122196733951568,0.050000000745058,0.0507667176425457,293.2127685546875,297.1499938964844,293.1499938964844,0.4018438756465912,-5380.84619140625,304.1593933105469,0.941649615764618,0.4883984327316284,0.3429641127586365,293.239990234375,297.1499938964844,293.1499938964844,0.5103470683097839,-8782.4150390625,304.163818359375,0.9986314177513124,0.5900917053222656,0.5597078204154968,293.16766357421875,297.1499938964844,293.1499938964844,0.0182704478502273,-4159.47412109375,304.1523742675781,0.431496649980545,0.0553767494857311,0.2652596831321716,291.1741943359375,291.1499938964844,258.71612548828125,257.2953491210937,279.1560363769531,293.46112060546875,291.1742858886719,1.0,0.3698033690452575,0.6544060707092285,0.6544060707092285,1.0,1.0,-1.650336980819702,0.6796785593032837,0.9706583619117736,0.2976683676242828,0.0,0.0,0.6926578283309937,102.85900115966795,68.0,2.067800045013428,-19970.470703125,544.1729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3464050292969,309.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,30345.8515625,29160.0,0.0,0.0,0.6480532884597778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850343704223633,1.0850483179092407,-1.4011840903549457e-05,0.0,0.0006576917367056,0.0,0.0,184.21519470214844,0.0,0.0,0.0,0.6349024772644043,4.0,0.0,1.0
560460,293.1176452636719,297.1499938964844,293.1499938964844,0.109487734735012,-2464.305908203125,304.1474304199219,0.6773769855499268,0.1721725314855575,0.1573300510644912,293.7225952148437,297.1499938964844,293.1499938964844,0.0064737638458609,-485.2792053222656,299.1792297363281,0.4209332168102264,0.050000000745058,0.0504326000809669,293.211181640625,297.1499938964844,293.1499938964844,0.399822473526001,-5359.34033203125,304.1598205566406,0.9588811993598938,0.4871301054954529,0.3418325781822204,293.219970703125,297.1499938964844,293.1499938964844,0.4841217994689941,-8402.2958984375,304.2036437988281,0.9990000128746032,0.5917868614196777,0.5340914130210876,293.1662902832031,297.1499938964844,293.1499938964844,0.0179167166352272,-4117.0205078125,304.1521911621094,0.4414113461971283,0.0552024096250534,0.2627499401569366,291.1816711425781,291.1499938964844,258.7041015625,257.2852783203125,279.1680908203125,293.4750061035156,291.18621826171875,1.0,0.3572850227355957,0.656778872013092,0.656778872013092,1.0,1.0,-1.6160249710083008,0.6651381254196167,0.9508867859840392,0.2906688749790191,0.0,0.0,0.6889889240264893,93.71302032470705,71.0,30.422670364379883,-19629.4296875,497.3058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4099426269531,309.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,29333.0078125,29160.0,0.0,0.0,0.6425246000289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0602144002914429,1.060227870941162,-1.3459456567943562e-05,0.0,0.0006520807510241,0.0,0.0,172.64193725585938,0.0,0.0,0.0,0.635894238948822,4.0,0.0,1.0
560520,293.1176452636719,297.1499938964844,293.1499938964844,0.109487734735012,-2464.305908203125,304.1474304199219,0.6773769855499268,0.1721725314855575,0.1573300510644912,293.7225952148437,297.1499938964844,293.1499938964844,0.0064737638458609,-485.2792053222656,299.1792297363281,0.4209332168102264,0.050000000745058,0.0504326000809669,293.211181640625,297.1499938964844,293.1499938964844,0.399822473526001,-5359.34033203125,304.1598205566406,0.9588811993598938,0.4871301054954529,0.3418325781822204,293.219970703125,297.1499938964844,293.1499938964844,0.4841217994689941,-8402.2958984375,304.2036437988281,0.9990000128746032,0.5917868614196777,0.5340914130210876,293.1662902832031,297.1499938964844,293.1499938964844,0.0179167166352272,-4117.0205078125,304.1521911621094,0.4414113461971283,0.0552024096250534,0.2627499401569366,291.1816711425781,291.1499938964844,258.7041015625,257.2852783203125,279.1680908203125,293.4750061035156,291.18621826171875,1.0,0.3572850227355957,0.656778872013092,0.656778872013092,1.0,1.0,-1.6160249710083008,0.6651381254196167,0.9508867859840392,0.2906688749790191,0.0,0.0,0.6889889240264893,93.71302032470705,71.0,30.422670364379883,-19629.4296875,497.3058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4099426269531,309.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,29333.0078125,29160.0,0.0,0.0,0.6425246000289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0602144002914429,1.060227870941162,-1.3459456567943562e-05,0.0,0.0006520807510241,0.0,0.0,172.64193725585938,0.0,0.0,0.0,0.635894238948822,4.0,0.0,1.0
560580,293.11578369140625,297.1499938964844,293.1499938964844,0.1098555624485015,-2470.3095703125,304.14764404296875,0.6875908970832825,0.1733668744564056,0.1582104265689849,293.7333374023437,297.1499938964844,293.1499938964844,0.006196366623044,-467.75146484375,298.9684143066406,0.4275429248809814,0.050000000745058,0.0502209663391113,293.2103271484375,297.1499938964844,293.1499938964844,0.3967568874359131,-5326.119140625,304.1615295410156,0.9697680473327636,0.485754907131195,0.340743750333786,293.1767272949219,297.1499938964844,293.1499938964844,0.4617536664009094,-8086.88623046875,304.2221984863281,0.9990000128746032,0.5987672805786133,0.5149486064910889,293.16473388671875,297.1499938964844,293.1499938964844,0.0176361929625272,-4080.348388671875,304.15191650390625,0.4489543437957763,0.055105909705162,0.2612395882606506,291.2240905761719,291.1499938964844,258.6943664550781,257.27716064453125,279.1755676269531,293.5040588378906,291.2253112792969,1.0,0.3492015600204468,0.659737229347229,0.659737229347229,1.0,1.0,-1.5907137393951416,0.6550139784812927,0.9356998205184937,0.2857822179794311,0.0,0.0,0.6756770014762878,87.85004425048828,74.0,38.43123245239258,-19340.07421875,466.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,310.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29504.07421875,29160.0,0.0,0.0,0.6361404061317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279314517974854,1.027944564819336,-1.3088788364257198e-05,0.0,0.0006456016562879,0.0,0.0,161.41400146484375,0.0,0.0,0.0,0.6221891045570374,4.0,0.0,1.0
560640,293.11578369140625,297.1499938964844,293.1499938964844,0.1098555624485015,-2470.3095703125,304.14764404296875,0.6875908970832825,0.1733668744564056,0.1582104265689849,293.7333374023437,297.1499938964844,293.1499938964844,0.006196366623044,-467.75146484375,298.9684143066406,0.4275429248809814,0.050000000745058,0.0502209663391113,293.2103271484375,297.1499938964844,293.1499938964844,0.3967568874359131,-5326.119140625,304.1615295410156,0.9697680473327636,0.485754907131195,0.340743750333786,293.1767272949219,297.1499938964844,293.1499938964844,0.4617536664009094,-8086.88623046875,304.2221984863281,0.9990000128746032,0.5987672805786133,0.5149486064910889,293.16473388671875,297.1499938964844,293.1499938964844,0.0176361929625272,-4080.348388671875,304.15191650390625,0.4489543437957763,0.055105909705162,0.2612395882606506,291.2240905761719,291.1499938964844,258.6943664550781,257.27716064453125,279.1755676269531,293.5040588378906,291.2253112792969,1.0,0.3492015600204468,0.659737229347229,0.659737229347229,1.0,1.0,-1.5907137393951416,0.6550139784812927,0.9356998205184937,0.2857822179794311,0.0,0.0,0.6756770014762878,87.85004425048828,74.0,38.43123245239258,-19340.07421875,466.3068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,310.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29504.07421875,29160.0,0.0,0.0,0.6361404061317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279314517974854,1.027944564819336,-1.3088788364257198e-05,0.0,0.0006456016562879,0.0,0.0,161.41400146484375,0.0,0.0,0.0,0.6221891045570374,4.0,0.0,1.0
560700,293.1150817871094,297.1499938964844,293.1499938964844,0.1101923435926437,-2476.339599609375,304.1474609375,0.6914670467376709,0.1739419549703598,0.1586673706769943,293.7388000488281,297.1499938964844,293.1499938964844,0.0060703880153596,-459.8693542480469,298.85565185546875,0.430002361536026,0.050000000745058,0.0501498393714427,293.2099914550781,297.1499938964844,293.1499938964844,0.3957327902317047,-5315.36328125,304.1612854003906,0.9732997417449952,0.485057532787323,0.3402086794376373,293.1544189453125,297.1499938964844,293.1499938964844,0.4540238976478576,-7980.35546875,304.2230529785156,0.9990000128746032,0.6028116345405579,0.5083531737327576,293.16387939453125,297.1499938964844,293.1499938964844,0.0175626073032617,-4071.06884765625,304.1517028808594,0.4517599642276764,0.0550859235227108,0.2607623338699341,291.23004150390625,291.1499938964844,258.6904602050781,257.27392578125,279.1781616210937,293.5236511230469,291.23052978515625,1.0,0.3463788330554962,0.6613460183143616,0.6613460183143616,1.0,1.0,-1.5820409059524536,0.6517861485481262,0.9302547574043274,0.2843444943428039,0.0,0.0,0.6697163581848145,85.87847900390625,74.0,26.597930908203125,-19221.119140625,455.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.591552734375,310.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29509.69921875,28080.0,0.0,0.0,0.6326410174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01045024394989,1.0104631185531616,-1.2873675586888568e-05,0.0,0.0006420501740649,0.0,0.0,155.39065551757812,0.0,0.0,0.0,0.5998404622077942,4.0,0.0,1.0
560760,293.1145324707031,297.1499938964844,293.1499938964844,0.110741414129734,-2486.607177734375,304.1469116210937,0.6946540474891663,0.1744909137487411,0.1591209471225738,293.7442626953125,297.1499938964844,293.1499938964844,0.005952120758593,-452.7535095214844,298.73321533203125,0.4319683313369751,0.050000000745058,0.0500955879688262,293.2096252441406,297.1499938964844,293.1499938964844,0.3954908847808838,-5313.56298828125,304.1596374511719,0.9758996367454528,0.4843667149543762,0.3396870493888855,293.1336364746094,297.1499938964844,293.1499938964844,0.4486561715602875,-7908.6474609375,304.2194519042969,0.9990000128746032,0.6068398356437683,0.5032646656036377,293.1629638671875,297.1499938964844,293.1499938964844,0.0175571758300066,-4071.77099609375,304.1513977050781,0.4540577530860901,0.0550898015499115,0.260467916727066,291.2147827148437,291.1499938964844,258.6872863769531,257.27130126953125,279.1798400878906,293.5443725585937,291.2113952636719,1.0,0.3442233800888061,0.6629664301872253,0.6629664301872253,1.0,1.0,-1.5754293203353882,0.6494853496551514,0.9259440302848816,0.2833925485610962,0.0,0.0,0.6667084693908691,84.37520599365234,92.0,-13.396869659423828,-19051.01171875,448.1759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67315673828125,310.0292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,28556.26171875,28080.0,0.0,0.0,0.6288617253303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801629781723022,0.980175256729126,-1.2291945495235268e-05,0.0,0.0006382146966643,0.0,0.0,143.41769409179688,0.0,0.0,0.0,0.5991230607032776,4.0,0.0,1.0
560820,293.1143493652344,297.1499938964844,293.1499938964844,0.1118087321519851,-2506.374267578125,304.14617919921875,0.6933287978172302,0.1754284054040908,0.1600702404975891,293.7553405761719,297.1499938964844,293.1499938964844,0.0057431021705269,-439.92095947265625,298.4859924316406,0.4297603964805603,0.050000000745058,0.0501567237079143,293.2091979980469,297.1499938964844,293.1499938964844,0.394945740699768,-5308.85791015625,304.1573486328125,0.9715884923934937,0.4829492270946502,0.3387598693370819,293.1083374023437,297.1499938964844,293.1499938964844,0.4535789787769317,-7994.74658203125,304.1874084472656,0.9990000128746032,0.6124481558799744,0.5089905261993408,293.1615600585937,297.1499938964844,293.1499938964844,0.0176364723592996,-4083.42578125,304.1507873535156,0.4513755440711975,0.055048756301403,0.2606967687606811,291.1884460449219,291.1499938964844,258.6833190917969,257.26812744140625,279.17047119140625,293.5712280273437,291.1853942871094,1.0,0.3473383486270904,0.6646654605865479,0.6646654605865479,1.0,1.0,-1.582662582397461,0.6535288095474243,0.9291337728500366,0.2856871783733368,0.0,0.0,0.6633073687553406,86.0573501586914,110.0,-33.96409606933594,-19075.4453125,456.8224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79461669921875,310.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28246.173828125,28080.0,0.0,0.0,0.6212780475616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635744094848632,0.963586449623108,-1.2026018339383882e-05,0.0,0.0006305182469077,0.0,0.0,137.53907775878906,0.0,0.0,0.0,0.5916414856910706,4.0,0.0,1.0
560880,293.1143493652344,297.1499938964844,293.1499938964844,0.1118087321519851,-2506.374267578125,304.14617919921875,0.6933287978172302,0.1754284054040908,0.1600702404975891,293.7553405761719,297.1499938964844,293.1499938964844,0.0057431021705269,-439.92095947265625,298.4859924316406,0.4297603964805603,0.050000000745058,0.0501567237079143,293.2091979980469,297.1499938964844,293.1499938964844,0.394945740699768,-5308.85791015625,304.1573486328125,0.9715884923934937,0.4829492270946502,0.3387598693370819,293.1083374023437,297.1499938964844,293.1499938964844,0.4535789787769317,-7994.74658203125,304.1874084472656,0.9990000128746032,0.6124481558799744,0.5089905261993408,293.1615600585937,297.1499938964844,293.1499938964844,0.0176364723592996,-4083.42578125,304.1507873535156,0.4513755440711975,0.055048756301403,0.2606967687606811,291.1884460449219,291.1499938964844,258.6833190917969,257.26812744140625,279.17047119140625,293.5712280273437,291.1853942871094,1.0,0.3473383486270904,0.6646654605865479,0.6646654605865479,1.0,1.0,-1.582662582397461,0.6535288095474243,0.9291337728500366,0.2856871783733368,0.0,0.0,0.6633073687553406,86.0573501586914,110.0,-33.96409606933594,-19075.4453125,456.8224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79461669921875,310.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28246.173828125,28080.0,0.0,0.0,0.6212780475616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635744094848632,0.963586449623108,-1.2026018339383882e-05,0.0,0.0006305182469077,0.0,0.0,137.53907775878906,0.0,0.0,0.0,0.5916414856910706,4.0,0.0,1.0
560940,293.1151123046875,297.1499938964844,293.1499938964844,0.1131367906928062,-2531.272216796875,304.1452331542969,0.6852843761444092,0.1761785596609115,0.1609902679920196,293.76678466796875,297.1499938964844,293.1499938964844,0.0055576465092599,-428.8078308105469,298.22039794921875,0.4226317405700683,0.050000000745058,0.0503752417862415,293.20904541015625,297.1499938964844,293.1499938964844,0.3955141007900238,-5316.5498046875,304.1539306640625,0.9582431316375732,0.4814797043800354,0.3379097580909729,293.1180419921875,297.1499938964844,293.1499938964844,0.4747164845466614,-8312.7998046875,304.1394958496094,0.9990000128746032,0.6116083860397339,0.5289610028266907,293.16180419921875,297.1499938964844,293.1499938964844,0.0177387408912181,-4099.97802734375,304.1503601074219,0.4418079555034637,0.0547136552631855,0.2606578171253204,291.1344299316406,291.1499938964844,258.6829528808594,257.2680053710937,279.1514587402344,293.56591796875,291.1297607421875,1.0,0.3562436997890472,0.6639000177383423,0.6639000177383423,1.0,1.0,-1.606930375099182,0.6642469763755798,0.9426833987236024,0.2911688089370727,0.0,0.0,0.6687494516372681,92.06415557861328,113.0,-68.11233520507812,-19266.90234375,487.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7881774902344,310.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,28000.5546875,27000.0,0.0,0.0,0.6147261261940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670617580413818,0.9670737981796264,-1.2011357284791302e-05,0.0,0.0006238688947632,0.0,0.0,138.14486694335938,0.0,0.0,0.0,0.5779973864555359,4.0,0.0,1.0
561000,293.1151123046875,297.1499938964844,293.1499938964844,0.1131367906928062,-2531.272216796875,304.1452331542969,0.6852843761444092,0.1761785596609115,0.1609902679920196,293.76678466796875,297.1499938964844,293.1499938964844,0.0055576465092599,-428.8078308105469,298.22039794921875,0.4226317405700683,0.050000000745058,0.0503752417862415,293.20904541015625,297.1499938964844,293.1499938964844,0.3955141007900238,-5316.5498046875,304.1539306640625,0.9582431316375732,0.4814797043800354,0.3379097580909729,293.1180419921875,297.1499938964844,293.1499938964844,0.4747164845466614,-8312.7998046875,304.1394958496094,0.9990000128746032,0.6116083860397339,0.5289610028266907,293.16180419921875,297.1499938964844,293.1499938964844,0.0177387408912181,-4099.97802734375,304.1503601074219,0.4418079555034637,0.0547136552631855,0.2606578171253204,291.1344299316406,291.1499938964844,258.6829528808594,257.2680053710937,279.1514587402344,293.56591796875,291.1297607421875,1.0,0.3562436997890472,0.6639000177383423,0.6639000177383423,1.0,1.0,-1.606930375099182,0.6642469763755798,0.9426833987236024,0.2911688089370727,0.0,0.0,0.6687494516372681,92.06415557861328,113.0,-68.11233520507812,-19266.90234375,487.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7881774902344,310.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,28000.5546875,27000.0,0.0,0.0,0.6147261261940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670617580413818,0.9670737981796264,-1.2011357284791302e-05,0.0,0.0006238688947632,0.0,0.0,138.14486694335938,0.0,0.0,0.0,0.5779973864555359,4.0,0.0,1.0
561060,293.11639404296875,297.1499938964844,293.1499938964844,0.1145434901118278,-2557.76708984375,304.14453125,0.67817622423172,0.1768021434545517,0.161774680018425,293.7785949707031,297.1499938964844,293.1499938964844,0.0053764563053846,-417.9322814941406,297.9381408691406,0.4167662560939789,0.050000000745058,0.0505839474499225,293.2088928222656,297.1499938964844,293.1499938964844,0.3967565894126892,-5331.404296875,304.1507263183594,0.9454784989356996,0.4800122082233429,0.3370433747768402,293.1545715332031,297.1499938964844,293.1499938964844,0.496526151895523,-8629.255859375,304.1073303222656,0.9990000128746032,0.6050465703010559,0.5473557710647583,293.16387939453125,297.1499938964844,293.1499938964844,0.0176441222429275,-4094.21240234375,304.1504211425781,0.4322969615459442,0.0539976619184017,0.258835107088089,291.0599975585937,291.1499938964844,258.68658447265625,257.2712707519531,279.13934326171875,293.5453491210937,291.0583190917969,1.0,0.3636352121829986,0.6621477603912354,0.6621477603912354,1.0,1.0,-1.6269859075546265,0.6725842952728271,0.954401671886444,0.2953269779682159,0.0,0.0,0.6864463686943054,97.7514419555664,116.0,-74.88227081298828,-19442.927734375,515.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64874267578125,309.9332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.0390625,27000.0,0.0,0.0,0.6097966432571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859572052955629,0.9859691858291626,-1.1934103895328008e-05,0.0,0.0006188660627231,0.0,0.0,141.47543334960938,0.0,0.0,0.0,0.5972626805305481,4.0,0.0,1.0
561120,293.11639404296875,297.1499938964844,293.1499938964844,0.1145434901118278,-2557.76708984375,304.14453125,0.67817622423172,0.1768021434545517,0.161774680018425,293.7785949707031,297.1499938964844,293.1499938964844,0.0053764563053846,-417.9322814941406,297.9381408691406,0.4167662560939789,0.050000000745058,0.0505839474499225,293.2088928222656,297.1499938964844,293.1499938964844,0.3967565894126892,-5331.404296875,304.1507263183594,0.9454784989356996,0.4800122082233429,0.3370433747768402,293.1545715332031,297.1499938964844,293.1499938964844,0.496526151895523,-8629.255859375,304.1073303222656,0.9990000128746032,0.6050465703010559,0.5473557710647583,293.16387939453125,297.1499938964844,293.1499938964844,0.0176441222429275,-4094.21240234375,304.1504211425781,0.4322969615459442,0.0539976619184017,0.258835107088089,291.0599975585937,291.1499938964844,258.68658447265625,257.2712707519531,279.13934326171875,293.5453491210937,291.0583190917969,1.0,0.3636352121829986,0.6621477603912354,0.6621477603912354,1.0,1.0,-1.6269859075546265,0.6725842952728271,0.954401671886444,0.2953269779682159,0.0,0.0,0.6864463686943054,97.7514419555664,116.0,-74.88227081298828,-19442.927734375,515.1554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64874267578125,309.9332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.0390625,27000.0,0.0,0.0,0.6097966432571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859572052955629,0.9859691858291626,-1.1934103895328008e-05,0.0,0.0006188660627231,0.0,0.0,141.47543334960938,0.0,0.0,0.0,0.5972626805305481,4.0,0.0,1.0
