time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.11834716796875,297.1499938964844,293.1499938964844,0.1153019517660141,-2571.575927734375,304.14508056640625,0.6721736192703247,0.177260085940361,0.1624050587415695,293.79107666015625,297.1499938964844,293.1499938964844,0.0051742405630648,-404.4635009765625,297.6744384765625,0.4120773375034332,0.050000000745058,0.0507728867232799,293.20904541015625,297.1499938964844,293.1499938964844,0.3961688876152038,-5325.1142578125,304.1514587402344,0.9340744614601136,0.4784926474094391,0.3361387848854065,293.2003479003906,297.1499938964844,293.1499938964844,0.514687180519104,-8884.654296875,304.091552734375,0.9990000128746032,0.5956623554229736,0.5634207129478455,293.1668701171875,297.1499938964844,293.1499938964844,0.0172671601176261,-4049.862548828125,304.1509094238281,0.4234992265701294,0.0530414916574955,0.2556502521038055,291.04083251953125,291.1499938964844,258.6946716308594,257.2783203125,279.1355285644531,293.5290222167969,291.03936767578125,1.0,0.3700336813926697,0.6604500412940979,0.6604500412940979,1.0,1.0,-1.6423256397247314,0.6788049936294556,0.9635205864906312,0.2983054518699646,0.0,0.0,0.7022668719291687,102.84640502929688,119.0,-41.457481384277344,-19629.640625,538.9450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700561523437,309.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,26572.4375,27000.0,0.0,0.0,0.6071125864982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274591445922852,1.0274715423583984,-1.2419904123817105e-05,0.0,0.0006161421188153,0.0,0.0,155.073974609375,0.0,0.0,0.0,0.6148558259010315,4.0,0.0,1.0
561240,293.11834716796875,297.1499938964844,293.1499938964844,0.1153019517660141,-2571.575927734375,304.14508056640625,0.6721736192703247,0.177260085940361,0.1624050587415695,293.79107666015625,297.1499938964844,293.1499938964844,0.0051742405630648,-404.4635009765625,297.6744384765625,0.4120773375034332,0.050000000745058,0.0507728867232799,293.20904541015625,297.1499938964844,293.1499938964844,0.3961688876152038,-5325.1142578125,304.1514587402344,0.9340744614601136,0.4784926474094391,0.3361387848854065,293.2003479003906,297.1499938964844,293.1499938964844,0.514687180519104,-8884.654296875,304.091552734375,0.9990000128746032,0.5956623554229736,0.5634207129478455,293.1668701171875,297.1499938964844,293.1499938964844,0.0172671601176261,-4049.862548828125,304.1509094238281,0.4234992265701294,0.0530414916574955,0.2556502521038055,291.04083251953125,291.1499938964844,258.6946716308594,257.2783203125,279.1355285644531,293.5290222167969,291.03936767578125,1.0,0.3700336813926697,0.6604500412940979,0.6604500412940979,1.0,1.0,-1.6423256397247314,0.6788049936294556,0.9635205864906312,0.2983054518699646,0.0,0.0,0.7022668719291687,102.84640502929688,119.0,-41.457481384277344,-19629.640625,538.9450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700561523437,309.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,26572.4375,27000.0,0.0,0.0,0.6071125864982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0274591445922852,1.0274715423583984,-1.2419904123817105e-05,0.0,0.0006161421188153,0.0,0.0,155.073974609375,0.0,0.0,0.0,0.6148558259010315,4.0,0.0,1.0
561300,293.1194152832031,297.1499938964844,293.1499938964844,0.1156183779239654,-2577.262939453125,304.1454162597656,0.6681345701217651,0.1774490177631378,0.1627043038606643,293.7973327636719,297.1499938964844,293.1499938964844,0.0050765499472618,-397.7816162109375,297.5426025390625,0.409121036529541,0.050000000745058,0.0509028136730194,293.2090148925781,297.1499938964844,293.1499938964844,0.3957364857196808,-5320.39501953125,304.1520080566406,0.9267261028289796,0.4777520895004272,0.335711658000946,293.2213439941406,297.1499938964844,293.1499938964844,0.514917254447937,-8880.3857421875,304.10211181640625,0.9949737191200256,0.5908921957015991,0.5624451637268066,293.16827392578125,297.1499938964844,293.1499938964844,0.0170681085437536,-4025.71044921875,304.151123046875,0.418480783700943,0.0525474473834037,0.2540350556373596,291.0353088378906,291.1499938964844,258.70050048828125,257.28338623046875,279.14093017578125,293.5268249511719,291.0360717773437,1.0,0.3726252019405365,0.6603749394416809,0.6603749394416809,1.0,1.0,-1.6393014192581177,0.6773476004600525,0.9619538187980652,0.2976290285587311,0.0,0.0,0.7105438709259033,106.07962799072266,119.0,-20.768274307250977,-19633.31640625,546.0223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2016906738281,309.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,26541.58203125,25920.0,0.0,0.0,0.6065260171890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04993999004364,1.0499526262283323,-1.2696522389887832e-05,0.0,0.0006155467708595,0.0,0.0,162.8809356689453,0.0,0.0,0.0,0.609567403793335,4.0,0.0,1.0
561360,293.12060546875,297.1499938964844,293.1499938964844,0.1159299314022064,-2582.892333984375,304.1456604003906,0.6642998456954956,0.1776077300310135,0.1629847288131714,293.8036499023437,297.1499938964844,293.1499938964844,0.004975352436304,-390.7960510253906,297.4096374511719,0.4063423573970794,0.050000000745058,0.0510323420166969,293.2090148925781,297.1499938964844,293.1499938964844,0.3953459858894348,-5316.21875,304.1523132324219,0.9197262525558472,0.4770013988018036,0.3352925777435303,293.2337341308594,297.1499938964844,293.1499938964844,0.5121718049049377,-8835.384765625,304.1156921386719,0.988568127155304,0.5875484347343445,0.5587915182113647,293.169677734375,297.1499938964844,293.1499938964844,0.0168714243918657,-4001.7294921875,304.1512756347656,0.4138321280479431,0.0520405359566211,0.2524076402187347,291.0302429199219,291.1499938964844,258.7076416015625,257.28955078125,279.1475830078125,293.5295715332031,291.0294189453125,1.0,0.3747974932193756,0.6607592105865479,0.6607592105865479,1.0,1.0,-1.6329044103622437,0.6746151447296143,0.9582892656326294,0.2962056398391723,0.0,0.0,0.7188941836357117,109.22882843017578,122.0,-20.80665779113769,-19521.1328125,550.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,309.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25675.982421875,25920.0,0.0,0.0,0.6061052083969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053885579109192,1.0538982152938845,-1.2551174222608095e-05,0.0,0.000615119759459,0.0,0.0,162.42233276367188,0.0,0.0,0.0,0.623341977596283,4.0,0.0,1.0
561420,293.1228332519531,297.1499938964844,293.1499938964844,0.1161510646343231,-2586.3505859375,304.1467590332031,0.6584269404411316,0.1779001206159591,0.1634532958269119,293.8165283203125,297.1499938964844,293.1499938964844,0.0047660400159657,-375.6282958984375,297.15557861328125,0.4020256102085113,0.050000000745058,0.0512456707656383,293.2092590332031,297.1499938964844,293.1499938964844,0.3933797776699066,-5294.37060546875,304.15484619140625,0.9088718295097352,0.4754564464092254,0.334389179944992,293.2444152832031,297.1499938964844,293.1499938964844,0.5076516270637512,-8762.9365234375,304.1343994140625,0.9781999588012696,0.5832381248474121,0.5543196201324463,293.1720886230469,297.1499938964844,293.1499938964844,0.0163973700255155,-3940.254150390625,304.1516418457031,0.4062023162841797,0.0510527342557907,0.2489251792430877,291.05010986328125,291.1499938964844,258.7259216308594,257.3052978515625,279.157470703125,293.5390319824219,291.0519714355469,1.0,0.3784414529800415,0.6620346903800964,0.6620346903800964,1.0,1.0,-1.62308669090271,0.670720636844635,0.952366054058075,0.2943038940429687,0.0,0.0,0.7312650084495544,114.43087768554688,125.0,19.03548812866211,-19470.837890625,558.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25576.41796875,25920.0,0.0,0.0,0.6059539914131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0900416374206543,1.090054631233215,-1.2999372302147094e-05,0.0,0.0006149662658572,0.0,0.0,175.49269104003906,0.0,0.0,0.0,0.638848602771759,4.0,0.0,1.0
561480,293.1228332519531,297.1499938964844,293.1499938964844,0.1161510646343231,-2586.3505859375,304.1467590332031,0.6584269404411316,0.1779001206159591,0.1634532958269119,293.8165283203125,297.1499938964844,293.1499938964844,0.0047660400159657,-375.6282958984375,297.15557861328125,0.4020256102085113,0.050000000745058,0.0512456707656383,293.2092590332031,297.1499938964844,293.1499938964844,0.3933797776699066,-5294.37060546875,304.15484619140625,0.9088718295097352,0.4754564464092254,0.334389179944992,293.2444152832031,297.1499938964844,293.1499938964844,0.5076516270637512,-8762.9365234375,304.1343994140625,0.9781999588012696,0.5832381248474121,0.5543196201324463,293.1720886230469,297.1499938964844,293.1499938964844,0.0163973700255155,-3940.254150390625,304.1516418457031,0.4062023162841797,0.0510527342557907,0.2489251792430877,291.05010986328125,291.1499938964844,258.7259216308594,257.3052978515625,279.157470703125,293.5390319824219,291.0519714355469,1.0,0.3784414529800415,0.6620346903800964,0.6620346903800964,1.0,1.0,-1.62308669090271,0.670720636844635,0.952366054058075,0.2943038940429687,0.0,0.0,0.7312650084495544,114.43087768554688,125.0,19.03548812866211,-19470.837890625,558.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25576.41796875,25920.0,0.0,0.0,0.6059539914131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0900416374206543,1.090054631233215,-1.2999372302147094e-05,0.0,0.0006149662658572,0.0,0.0,175.49269104003906,0.0,0.0,0.0,0.638848602771759,4.0,0.0,1.0
561540,293.1246643066406,297.1499938964844,293.1499938964844,0.1163513958454132,-2589.50634765625,304.1474914550781,0.6540118455886841,0.1782136410474777,0.1638973206281662,293.82928466796875,297.1499938964844,293.1499938964844,0.0045481496490538,-359.56207275390625,296.8984680175781,0.3985967934131622,0.050000000745058,0.0514223165810108,293.2095642089844,297.1499938964844,293.1499938964844,0.3913231492042541,-5271.8408203125,304.1566467285156,0.900757133960724,0.4738933742046356,0.333436906337738,293.2477111816406,297.1499938964844,293.1499938964844,0.5042609572410583,-8710.6298828125,304.1451110839844,0.9696767926216124,0.5801693201065063,0.5514177680015564,293.1737976074219,297.1499938964844,293.1499938964844,0.0159781724214553,-3883.74951171875,304.1517639160156,0.3998380601406097,0.0501460582017898,0.2456050366163253,291.0706481933594,291.1499938964844,258.75,257.325927734375,279.1641540527344,293.5493469238281,291.0719299316406,1.0,0.3814663887023926,0.663804829120636,0.663804829120636,1.0,1.0,-1.6152178049087524,0.6679051518440247,0.9473127126693726,0.2930946052074432,0.0,0.0,0.7403934001922607,118.74507904052734,128.0,24.67105865478516,-19398.232421875,565.6399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077819824219,309.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,25640.31640625,24840.0,0.0,0.0,0.6065744161605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116977572441101,1.1169909238815308,-1.3374820809985977e-05,0.0,0.0006155958981253,0.0,0.0,186.0428771972656,0.0,0.0,0.0,0.6358650326728821,4.0,0.0,1.0
561600,293.1246643066406,297.1499938964844,293.1499938964844,0.1163513958454132,-2589.50634765625,304.1474914550781,0.6540118455886841,0.1782136410474777,0.1638973206281662,293.82928466796875,297.1499938964844,293.1499938964844,0.0045481496490538,-359.56207275390625,296.8984680175781,0.3985967934131622,0.050000000745058,0.0514223165810108,293.2095642089844,297.1499938964844,293.1499938964844,0.3913231492042541,-5271.8408203125,304.1566467285156,0.900757133960724,0.4738933742046356,0.333436906337738,293.2477111816406,297.1499938964844,293.1499938964844,0.5042609572410583,-8710.6298828125,304.1451110839844,0.9696767926216124,0.5801693201065063,0.5514177680015564,293.1737976074219,297.1499938964844,293.1499938964844,0.0159781724214553,-3883.74951171875,304.1517639160156,0.3998380601406097,0.0501460582017898,0.2456050366163253,291.0706481933594,291.1499938964844,258.75,257.325927734375,279.1641540527344,293.5493469238281,291.0719299316406,1.0,0.3814663887023926,0.663804829120636,0.663804829120636,1.0,1.0,-1.6152178049087524,0.6679051518440247,0.9473127126693726,0.2930946052074432,0.0,0.0,0.7403934001922607,118.74507904052734,128.0,24.67105865478516,-19398.232421875,565.6399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077819824219,309.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,25640.31640625,24840.0,0.0,0.0,0.6065744161605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116977572441101,1.1169909238815308,-1.3374820809985977e-05,0.0,0.0006155958981253,0.0,0.0,186.0428771972656,0.0,0.0,0.0,0.6358650326728821,4.0,0.0,1.0
561660,293.1214599609375,297.1499938964844,293.1499938964844,0.1175068467855453,-2610.59423828125,304.1463928222656,0.6520189046859741,0.1795144081115722,0.1650209128856659,293.8358154296875,297.1499938964844,293.1499938964844,0.0043491260148584,-345.10650634765625,296.63348388671875,0.3961123824119568,0.050000000745058,0.0515518710017204,293.2051086425781,297.1499938964844,293.1499938964844,0.3911803662776947,-5271.19970703125,304.1546630859375,0.8954265713691711,0.4732992351055145,0.3329923450946808,293.24371337890625,297.1499938964844,293.1499938964844,0.5034399032592773,-8697.8876953125,304.1480407714844,0.9635530710220336,0.5785106420516968,0.549738347530365,293.1695861816406,297.1499938964844,293.1499938964844,0.0160622801631689,-3897.051025390625,304.1510314941406,0.397416740655899,0.0504013560712337,0.246254950761795,291.0533752441406,291.1499938964844,258.778076171875,257.34991455078125,279.1644287109375,293.5526733398437,291.053466796875,1.0,0.3843573927879333,0.6652747392654419,0.6652747392654419,1.0,1.0,-1.6149481534957886,0.6684120893478394,0.946536123752594,0.2935851514339447,0.0,0.0,0.7543798089027405,122.01818084716795,131.0,-6.401454448699951,-19328.84375,574.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,309.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,24576.826171875,24840.0,0.0,0.0,0.6075006127357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261656284332275,1.1261788606643677,-1.3259467777970713e-05,0.0,0.0006165358936414,0.0,0.0,187.2388916015625,0.0,0.0,0.0,0.6520353555679321,4.0,0.0,1.0
561720,293.1214599609375,297.1499938964844,293.1499938964844,0.1175068467855453,-2610.59423828125,304.1463928222656,0.6520189046859741,0.1795144081115722,0.1650209128856659,293.8358154296875,297.1499938964844,293.1499938964844,0.0043491260148584,-345.10650634765625,296.63348388671875,0.3961123824119568,0.050000000745058,0.0515518710017204,293.2051086425781,297.1499938964844,293.1499938964844,0.3911803662776947,-5271.19970703125,304.1546630859375,0.8954265713691711,0.4732992351055145,0.3329923450946808,293.24371337890625,297.1499938964844,293.1499938964844,0.5034399032592773,-8697.8876953125,304.1480407714844,0.9635530710220336,0.5785106420516968,0.549738347530365,293.1695861816406,297.1499938964844,293.1499938964844,0.0160622801631689,-3897.051025390625,304.1510314941406,0.397416740655899,0.0504013560712337,0.246254950761795,291.0533752441406,291.1499938964844,258.778076171875,257.34991455078125,279.1644287109375,293.5526733398437,291.053466796875,1.0,0.3843573927879333,0.6652747392654419,0.6652747392654419,1.0,1.0,-1.6149481534957886,0.6684120893478394,0.946536123752594,0.2935851514339447,0.0,0.0,0.7543798089027405,122.01818084716795,131.0,-6.401454448699951,-19328.84375,574.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,309.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,24576.826171875,24840.0,0.0,0.0,0.6075006127357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261656284332275,1.1261788606643677,-1.3259467777970713e-05,0.0,0.0006165358936414,0.0,0.0,187.2388916015625,0.0,0.0,0.0,0.6520353555679321,4.0,0.0,1.0
561780,293.12158203125,297.1499938964844,293.1499938964844,0.1181650683283805,-2622.14501953125,304.1465148925781,0.6497252583503723,0.1802165955305099,0.1658774018287658,293.8443298339844,297.1499938964844,293.1499938964844,0.0041397348977625,-329.2802734375,296.3760070800781,0.3935662806034088,0.050000000745058,0.0516841746866703,293.2039489746094,297.1499938964844,293.1499938964844,0.3899016082286834,-5257.365234375,304.1552734375,0.8900109529495239,0.4721396267414093,0.3323596119880676,293.24200439453125,297.1499938964844,293.1499938964844,0.5013410449028015,-8666.99609375,304.1521911621094,0.957244038581848,0.5764829516410828,0.5480368137359619,293.168212890625,297.1499938964844,293.1499938964844,0.0160603132098913,-3896.037353515625,304.15069580078125,0.3945362269878387,0.0501929558813571,0.2463859617710113,291.0630798339844,291.1499938964844,258.8079833984375,257.3754272460937,279.1661376953125,293.5574645996094,291.0640869140625,1.0,0.387125164270401,0.6669600605964661,0.6669600605964661,1.0,1.0,-1.6134920120239258,0.6684353351593018,0.945056676864624,0.2939127087593078,0.0,0.0,0.7654364705085754,125.33954620361328,134.0,9.76030158996582,-19346.205078125,582.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,309.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24534.033203125,24840.0,0.0,0.0,0.6091064810752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559240818023682,1.1559377908706665,-1.3662182936968748e-05,0.0,0.0006181656499393,0.0,0.0,199.2579803466797,0.0,0.0,0.0,0.6652538180351257,4.0,0.0,1.0
561840,293.12158203125,297.1499938964844,293.1499938964844,0.1181650683283805,-2622.14501953125,304.1465148925781,0.6497252583503723,0.1802165955305099,0.1658774018287658,293.8443298339844,297.1499938964844,293.1499938964844,0.0041397348977625,-329.2802734375,296.3760070800781,0.3935662806034088,0.050000000745058,0.0516841746866703,293.2039489746094,297.1499938964844,293.1499938964844,0.3899016082286834,-5257.365234375,304.1552734375,0.8900109529495239,0.4721396267414093,0.3323596119880676,293.24200439453125,297.1499938964844,293.1499938964844,0.5013410449028015,-8666.99609375,304.1521911621094,0.957244038581848,0.5764829516410828,0.5480368137359619,293.168212890625,297.1499938964844,293.1499938964844,0.0160603132098913,-3896.037353515625,304.15069580078125,0.3945362269878387,0.0501929558813571,0.2463859617710113,291.0630798339844,291.1499938964844,258.8079833984375,257.3754272460937,279.1661376953125,293.5574645996094,291.0640869140625,1.0,0.387125164270401,0.6669600605964661,0.6669600605964661,1.0,1.0,-1.6134920120239258,0.6684353351593018,0.945056676864624,0.2939127087593078,0.0,0.0,0.7654364705085754,125.33954620361328,134.0,9.76030158996582,-19346.205078125,582.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,309.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24534.033203125,24840.0,0.0,0.0,0.6091064810752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559240818023682,1.1559377908706665,-1.3662182936968748e-05,0.0,0.0006181656499393,0.0,0.0,199.2579803466797,0.0,0.0,0.0,0.6652538180351257,4.0,0.0,1.0
561900,293.12213134765625,297.1499938964844,293.1499938964844,0.1183759495615959,-2625.749755859375,304.1467590332031,0.648430347442627,0.1804713904857635,0.1661935895681381,293.84912109375,297.1499938964844,293.1499938964844,0.0040333359502255,-321.1304626464844,296.2461242675781,0.3922401666641235,0.050000000745058,0.0517523922026157,293.2038879394531,297.1499938964844,293.1499938964844,0.3890794813632965,-5248.4130859375,304.1557922363281,0.8872292041778564,0.4714714288711548,0.331962525844574,293.24151611328125,297.1499938964844,293.1499938964844,0.5000879764556885,-8648.9130859375,304.154052734375,0.9539502263069152,0.5754138827323914,0.5471161603927612,293.1680603027344,297.1499938964844,293.1499938964844,0.0160462763160467,-3891.591796875,304.15045166015625,0.3926075100898742,0.050000000745058,0.245937094092369,291.0702209472656,291.1499938964844,258.8235778808594,257.3887023925781,279.1674499511719,293.5606384277344,291.07135009765625,1.0,0.3884332776069641,0.6679316759109497,0.6679316759109497,1.0,1.0,-1.6118329763412476,0.6680746078491211,0.9437583684921264,0.2938926219940185,0.0,0.0,0.7700315713882446,127.03380584716795,134.0,14.750075340270996,-19341.591796875,586.1924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390930175781,309.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,24555.904296875,23760.0,0.0,0.0,0.6101042032241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168820858001709,1.1688346862792969,-1.3849191418557892e-05,0.0,0.0006191782304085,0.0,0.0,204.7354888916016,0.0,0.0,0.0,0.6560959815979004,4.0,0.0,1.0
561960,293.122802734375,297.1499938964844,293.1499938964844,0.1187296658754348,-2632.22705078125,304.1466979980469,0.6471835374832153,0.1806926131248474,0.1664696037769317,293.85418701171875,297.1499938964844,293.1499938964844,0.0039262138307094,-313.0801696777344,296.10498046875,0.3909528851509094,0.050000000745058,0.0518179163336753,293.20391845703125,297.1499938964844,293.1499938964844,0.3887961208820343,-5245.72314453125,304.1552429199219,0.8845667243003845,0.4707791209220886,0.3315388262271881,293.2411193847656,297.1499938964844,293.1499938964844,0.4995201528072357,-8641.1787109375,304.1543273925781,0.9507465958595276,0.5743362307548523,0.5461750626564026,293.1681823730469,297.1499938964844,293.1499938964844,0.0159822981804609,-3886.78857421875,304.14697265625,0.3909764587879181,0.050000000745058,0.2458295822143554,291.0611877441406,291.1499938964844,258.839599609375,257.4022827148437,279.1685791015625,293.56427001953125,291.0590515136719,1.0,0.3897161781787872,0.6689469218254089,0.6689469218254089,1.0,1.0,-1.6104744672775269,0.6678681373596191,0.9426063299179076,0.2939494550228119,0.0,0.0,0.7766640186309814,128.66539001464844,137.0,-10.565780639648438,-19261.60546875,589.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,309.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,23711.734375,23760.0,0.0,0.0,0.6110511422157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161374568939209,1.1613881587982178,-1.3552918062487151e-05,0.0,0.0006201392388902,0.0,0.0,199.5801696777344,0.0,0.0,0.0,0.6651280522346497,4.0,0.0,1.0
562020,293.1243591308594,297.1499938964844,293.1499938964844,0.11908720433712,-2638.385009765625,304.147216796875,0.6448058485984802,0.1810672581195831,0.1669449806213379,293.8648681640625,297.1499938964844,293.1499938964844,0.0037129917182028,-296.5736083984375,295.8329772949219,0.3884332478046417,0.050000000745058,0.0519437491893768,293.2042236328125,297.1499938964844,293.1499938964844,0.3872723281383514,-5229.19873046875,304.1560974121094,0.8795205354690552,0.4693571329116821,0.3306557238101959,293.2403564453125,297.1499938964844,293.1499938964844,0.4971924722194671,-8608.1484375,304.1568298339844,0.9445440173149108,0.5721809267997742,0.5442845225334167,293.16925048828125,297.1499938964844,293.1499938964844,0.0160065311938524,-3890.649658203125,304.1374206542969,0.3884332478046417,0.050000000745058,0.2463988065719604,291.0667724609375,291.1499938964844,258.8727722167969,257.4304504394531,279.1707763671875,293.5733947753906,291.0682678222656,1.0,0.3922446966171264,0.6711313724517822,0.6711313724517822,1.0,1.0,-1.60854971408844,0.6678571105003357,0.9406926035881042,0.2943199574947357,0.0,0.0,0.78789883852005,131.81301879882812,140.0,11.293103218078612,-19292.416015625,597.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86090087890625,308.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23504.087890625,23760.0,0.0,0.0,0.6131123900413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869406700134275,1.1869546175003052,-1.38705345307244e-05,0.0,0.0006222311640158,0.0,0.0,209.9796600341797,0.0,0.0,0.0,0.6763664484024048,4.0,0.0,1.0
562080,293.1243591308594,297.1499938964844,293.1499938964844,0.11908720433712,-2638.385009765625,304.147216796875,0.6448058485984802,0.1810672581195831,0.1669449806213379,293.8648681640625,297.1499938964844,293.1499938964844,0.0037129917182028,-296.5736083984375,295.8329772949219,0.3884332478046417,0.050000000745058,0.0519437491893768,293.2042236328125,297.1499938964844,293.1499938964844,0.3872723281383514,-5229.19873046875,304.1560974121094,0.8795205354690552,0.4693571329116821,0.3306557238101959,293.2403564453125,297.1499938964844,293.1499938964844,0.4971924722194671,-8608.1484375,304.1568298339844,0.9445440173149108,0.5721809267997742,0.5442845225334167,293.16925048828125,297.1499938964844,293.1499938964844,0.0160065311938524,-3890.649658203125,304.1374206542969,0.3884332478046417,0.050000000745058,0.2463988065719604,291.0667724609375,291.1499938964844,258.8727722167969,257.4304504394531,279.1707763671875,293.5733947753906,291.0682678222656,1.0,0.3922446966171264,0.6711313724517822,0.6711313724517822,1.0,1.0,-1.60854971408844,0.6678571105003357,0.9406926035881042,0.2943199574947357,0.0,0.0,0.78789883852005,131.81301879882812,140.0,11.293103218078612,-19292.416015625,597.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86090087890625,308.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23504.087890625,23760.0,0.0,0.0,0.6131123900413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869406700134275,1.1869546175003052,-1.38705345307244e-05,0.0,0.0006222311640158,0.0,0.0,209.9796600341797,0.0,0.0,0.0,0.6763664484024048,4.0,0.0,1.0
562140,293.1260681152344,297.1499938964844,293.1499938964844,0.1192554980516433,-2640.970458984375,304.1478576660156,0.6424731612205505,0.1813717931509018,0.1673515886068344,293.8761901855469,297.1499938964844,293.1499938964844,0.0034915807191282,-279.13055419921875,295.5649108886719,0.3859592378139496,0.050000000745058,0.0520685762166976,293.2047119140625,297.1499938964844,293.1499938964844,0.3852671086788177,-5207.3125,304.15740966796875,0.8746400475502014,0.4678825438022613,0.3297337293624878,293.2397766113281,297.1499938964844,293.1499938964844,0.4942600429058075,-8566.8251953125,304.159423828125,0.938404619693756,0.57001131772995,0.542378306388855,293.171142578125,297.1499938964844,293.1499938964844,0.0160046555101871,-3890.458740234375,304.1254272460937,0.3859592378139496,0.050000000745058,0.2469909042119979,291.08642578125,291.1499938964844,258.90740966796875,257.45977783203125,279.1731262207031,293.58447265625,291.087890625,1.0,0.3947154581546783,0.6735615134239197,0.6735615134239197,1.0,1.0,-1.606503129005432,0.6678675413131714,0.9386356472969056,0.2947393357753753,0.0,0.0,0.7950584292411804,134.93287658691406,143.0,22.690399169921875,-19305.642578125,604.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,308.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,23551.216796875,22680.0,0.0,0.0,0.6154153943061829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069824934005735,1.2069966793060305,-1.417254225088982e-05,0.0,0.0006245684344321,0.0,0.0,218.9331512451172,0.0,0.0,0.0,0.6705319881439209,4.0,0.0,1.0
562200,293.1260681152344,297.1499938964844,293.1499938964844,0.1192554980516433,-2640.970458984375,304.1478576660156,0.6424731612205505,0.1813717931509018,0.1673515886068344,293.8761901855469,297.1499938964844,293.1499938964844,0.0034915807191282,-279.13055419921875,295.5649108886719,0.3859592378139496,0.050000000745058,0.0520685762166976,293.2047119140625,297.1499938964844,293.1499938964844,0.3852671086788177,-5207.3125,304.15740966796875,0.8746400475502014,0.4678825438022613,0.3297337293624878,293.2397766113281,297.1499938964844,293.1499938964844,0.4942600429058075,-8566.8251953125,304.159423828125,0.938404619693756,0.57001131772995,0.542378306388855,293.171142578125,297.1499938964844,293.1499938964844,0.0160046555101871,-3890.458740234375,304.1254272460937,0.3859592378139496,0.050000000745058,0.2469909042119979,291.08642578125,291.1499938964844,258.90740966796875,257.45977783203125,279.1731262207031,293.58447265625,291.087890625,1.0,0.3947154581546783,0.6735615134239197,0.6735615134239197,1.0,1.0,-1.606503129005432,0.6678675413131714,0.9386356472969056,0.2947393357753753,0.0,0.0,0.7950584292411804,134.93287658691406,143.0,22.690399169921875,-19305.642578125,604.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,308.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,23551.216796875,22680.0,0.0,0.0,0.6154153943061829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069824934005735,1.2069966793060305,-1.417254225088982e-05,0.0,0.0006245684344321,0.0,0.0,218.9331512451172,0.0,0.0,0.0,0.6705319881439209,4.0,0.0,1.0
562260,293.1278076171875,297.1499938964844,293.1499938964844,0.1196590587496757,-2648.262451171875,304.1479187011719,0.6401959657669067,0.181624174118042,0.1677067726850509,293.8877868652344,297.1499938964844,293.1499938964844,0.0032714549452066,-261.92596435546875,295.2741394042969,0.3835751116275787,0.050000000745058,0.0521925613284111,293.20526123046875,297.1499938964844,293.1499938964844,0.384128987789154,-5195.49365234375,304.1568603515625,0.8699286580085754,0.466386079788208,0.3287904262542724,293.2391052246094,297.1499938964844,293.1499938964844,0.4924433529376983,-8542.318359375,304.15936279296875,0.9323800206184388,0.56787109375,0.5404874682426453,293.1734619140625,297.1499938964844,293.1499938964844,0.0160429812967777,-3897.9228515625,304.11138916015625,0.3835751116275787,0.050000000745058,0.2475790381431579,291.0783386230469,291.1499938964844,258.9433288574219,257.4901733398437,279.1754455566406,293.5970153808594,291.0794982910156,1.0,0.3971388638019562,0.6762248873710632,0.6762248873710632,1.0,1.0,-1.6043819189071655,0.6679109334945679,0.9364709854125975,0.2952075004577636,0.0,0.0,0.8052573800086975,138.03001403808594,146.0,4.5953688621521,-19247.142578125,611.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,308.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22553.400390625,22680.0,0.0,0.0,0.6174850463867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028169631958008,1.202830791473389,-1.3885929547541307e-05,0.0,0.0006266687996685,0.0,0.0,214.61398315429688,0.0,0.0,0.0,0.6808453798294067,4.0,0.0,1.0
562320,293.1278076171875,297.1499938964844,293.1499938964844,0.1196590587496757,-2648.262451171875,304.1479187011719,0.6401959657669067,0.181624174118042,0.1677067726850509,293.8877868652344,297.1499938964844,293.1499938964844,0.0032714549452066,-261.92596435546875,295.2741394042969,0.3835751116275787,0.050000000745058,0.0521925613284111,293.20526123046875,297.1499938964844,293.1499938964844,0.384128987789154,-5195.49365234375,304.1568603515625,0.8699286580085754,0.466386079788208,0.3287904262542724,293.2391052246094,297.1499938964844,293.1499938964844,0.4924433529376983,-8542.318359375,304.15936279296875,0.9323800206184388,0.56787109375,0.5404874682426453,293.1734619140625,297.1499938964844,293.1499938964844,0.0160429812967777,-3897.9228515625,304.11138916015625,0.3835751116275787,0.050000000745058,0.2475790381431579,291.0783386230469,291.1499938964844,258.9433288574219,257.4901733398437,279.1754455566406,293.5970153808594,291.0794982910156,1.0,0.3971388638019562,0.6762248873710632,0.6762248873710632,1.0,1.0,-1.6043819189071655,0.6679109334945679,0.9364709854125975,0.2952075004577636,0.0,0.0,0.8052573800086975,138.03001403808594,146.0,4.5953688621521,-19247.142578125,611.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,308.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22553.400390625,22680.0,0.0,0.0,0.6174850463867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028169631958008,1.202830791473389,-1.3885929547541307e-05,0.0,0.0006266687996685,0.0,0.0,214.61398315429688,0.0,0.0,0.0,0.6808453798294067,4.0,0.0,1.0
562380,293.1295471191406,297.1499938964844,293.1499938964844,0.1197166815400123,-2648.845703125,304.1485290527344,0.6379719376564026,0.181829959154129,0.1680192053318023,293.89959716796875,297.1499938964844,293.1499938964844,0.0030452173668891,-243.8286895751953,294.99920654296875,0.3812717795372009,0.050000000745058,0.0523159764707088,293.2059631347656,297.1499938964844,293.1499938964844,0.3819776475429535,-5171.9912109375,304.1581726074219,0.8653684854507446,0.4648438394069671,0.3278226852416992,293.2384948730469,297.1499938964844,293.1499938964844,0.4893935024738312,-8499.6748046875,304.16131591796875,0.9265017509460448,0.5657402873039246,0.5386155247688293,293.17608642578125,297.1499938964844,293.1499938964844,0.0160251203924417,-3895.876220703125,304.09600830078125,0.3812717795372009,0.050000000745058,0.2481644749641418,291.1000671386719,291.1499938964844,258.9804382324219,257.5215148925781,279.1776733398437,293.61053466796875,291.10186767578125,1.0,0.399522989988327,0.6791059374809265,0.6791059374809265,1.0,1.0,-1.602198839187622,0.6679813861846924,0.9342174530029296,0.295717179775238,0.0,0.0,0.8105455040931702,141.1116485595703,149.0,24.00372314453125,-19273.888671875,618.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954345703125,308.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22538.291015625,22680.0,0.0,0.0,0.6195245981216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2173490524291992,1.2173631191253662,-1.409608194080647e-05,0.0,0.0006287386640906,0.0,0.0,221.0812225341797,0.0,0.0,0.0,0.6873704791069031,4.0,0.0,1.0
562440,293.1295471191406,297.1499938964844,293.1499938964844,0.1197166815400123,-2648.845703125,304.1485290527344,0.6379719376564026,0.181829959154129,0.1680192053318023,293.89959716796875,297.1499938964844,293.1499938964844,0.0030452173668891,-243.8286895751953,294.99920654296875,0.3812717795372009,0.050000000745058,0.0523159764707088,293.2059631347656,297.1499938964844,293.1499938964844,0.3819776475429535,-5171.9912109375,304.1581726074219,0.8653684854507446,0.4648438394069671,0.3278226852416992,293.2384948730469,297.1499938964844,293.1499938964844,0.4893935024738312,-8499.6748046875,304.16131591796875,0.9265017509460448,0.5657402873039246,0.5386155247688293,293.17608642578125,297.1499938964844,293.1499938964844,0.0160251203924417,-3895.876220703125,304.09600830078125,0.3812717795372009,0.050000000745058,0.2481644749641418,291.1000671386719,291.1499938964844,258.9804382324219,257.5215148925781,279.1776733398437,293.61053466796875,291.10186767578125,1.0,0.399522989988327,0.6791059374809265,0.6791059374809265,1.0,1.0,-1.602198839187622,0.6679813861846924,0.9342174530029296,0.295717179775238,0.0,0.0,0.8105455040931702,141.1116485595703,149.0,24.00372314453125,-19273.888671875,618.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954345703125,308.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22538.291015625,22680.0,0.0,0.0,0.6195245981216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2173490524291992,1.2173631191253662,-1.409608194080647e-05,0.0,0.0006287386640906,0.0,0.0,221.0812225341797,0.0,0.0,0.0,0.6873704791069031,4.0,0.0,1.0
562500,293.13043212890625,297.1499938964844,293.1499938964844,0.1197242438793182,-2648.757080078125,304.1487731933594,0.6368770003318787,0.1819170266389846,0.1681604981422424,293.90557861328125,297.1499938964844,293.1499938964844,0.0029299093876034,-234.5729217529297,294.8609924316406,0.380147635936737,0.050000000745058,0.0523775704205036,293.2063903808594,297.1499938964844,293.1499938964844,0.380852460861206,-5159.72998046875,304.1587219238281,0.863135039806366,0.4640514850616455,0.3273236453533172,293.2381896972656,297.1499938964844,293.1499938964844,0.4878247082233429,-8477.845703125,304.162109375,0.9236222505569458,0.5646767020225525,0.5376794934272766,293.17742919921875,297.1499938964844,293.1499938964844,0.0160132907330989,-3894.4853515625,304.0878601074219,0.380147635936737,0.050000000745058,0.2484566420316696,291.1117553710937,291.1499938964844,258.9993896484375,257.5375061035156,279.17877197265625,293.6175842285156,291.1134948730469,1.0,0.4007015824317932,0.6806252598762512,0.6806252598762512,1.0,1.0,-1.6010702848434448,0.6680178046226501,0.9330524802207948,0.2959812879562378,0.0,0.0,0.8119218349456787,142.64883422851562,149.0,27.87668228149414,-19280.1328125,621.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,308.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22568.8671875,21600.0,0.0,0.0,0.6205167770385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2221462726593018,1.2221604585647583,-1.4174062926031183e-05,0.0,0.0006297456566244,0.0,0.0,223.3359222412109,0.0,0.0,0.0,0.6745834946632385,4.0,0.0,1.0
562560,293.1312866210937,297.1499938964844,293.1499938964844,0.1199131086468696,-2652.246826171875,304.1486511230469,0.6357942223548889,0.1819955855607986,0.1682931184768676,293.9115295410156,297.1499938964844,293.1499938964844,0.0028136710170656,-225.3856201171875,294.709716796875,0.3790416121482849,0.050000000745058,0.0524390675127506,293.2068176269531,297.1499938964844,293.1499938964844,0.3803090751171112,-5154.248046875,304.1581115722656,0.8609336018562317,0.4632503688335418,0.32681605219841,293.2378845214844,297.1499938964844,293.1499938964844,0.4870037138462066,-8467.2138671875,304.1613464355469,0.9207932353019714,0.563622772693634,0.5367476344108582,293.1788330078125,297.1499938964844,293.1499938964844,0.0160316489636898,-3898.55029296875,304.0792541503906,0.3790416121482849,0.050000000745058,0.2487483620643615,291.1063537597656,291.1499938964844,259.0185852050781,257.5537109375,279.1798095703125,293.62481689453125,291.1046142578125,1.0,0.4018720984458923,0.6821959018707275,0.6821959018707275,1.0,1.0,-1.5999253988265991,0.6680575013160706,0.9318679571151732,0.2962521612644195,0.0,0.0,0.8151668906211853,144.183349609375,152.0,0.5205200910568237,-19204.40234375,625.0781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978454589844,308.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,21762.248046875,21600.0,0.0,0.0,0.6213348507881165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204206466674805,1.204220175743103,-1.3727320947509725e-05,0.0,0.000630575872492,0.0,0.0,213.2769317626953,0.0,0.0,0.0,0.6787714958190918,4.0,0.0,1.0
562620,293.1329650878906,297.1499938964844,293.1499938964844,0.1200186908245086,-2653.89306640625,304.14892578125,0.6336683034896851,0.182128444314003,0.1685365885496139,293.92340087890625,297.1499938964844,293.1499938964844,0.0025846443604677,-207.029525756836,294.4188842773437,0.3768838942050934,0.050000000745058,0.0525617115199565,293.2077941894531,297.1499938964844,293.1499938964844,0.3784186542034149,-5133.8251953125,304.1586303710937,0.8566332459449768,0.4616170227527618,0.3257838189601898,293.2371520996094,297.1499938964844,293.1499938964844,0.4844160079956054,-8431.58984375,304.1619567871094,0.9153252243995668,0.561543881893158,0.5349169969558716,293.1816711425781,297.1499938964844,293.1499938964844,0.0160235427320003,-3898.92724609375,304.0614318847656,0.3768838942050934,0.050000000745058,0.2493301182985305,291.1158142089844,291.1499938964844,259.0576171875,257.5866394042969,279.181884765625,293.6397705078125,291.1175842285156,1.0,0.4041921496391296,0.6854864954948425,0.6854864954948425,1.0,1.0,-1.5976263284683228,0.6681603789329529,0.9294660091400146,0.2968204617500305,0.0,0.0,0.8195915222167969,147.24330139160156,155.0,18.22908592224121,-19232.8515625,631.8314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315368652344,308.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,21544.96484375,21600.0,0.0,0.0,0.6227402687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108194828033447,1.2108333110809326,-1.3775164006801788e-05,0.0,0.000632002193015,0.0,0.0,215.67575073242188,0.0,0.0,0.0,0.6814408898353577,4.0,0.0,1.0
562680,293.1329650878906,297.1499938964844,293.1499938964844,0.1200186908245086,-2653.89306640625,304.14892578125,0.6336683034896851,0.182128444314003,0.1685365885496139,293.92340087890625,297.1499938964844,293.1499938964844,0.0025846443604677,-207.029525756836,294.4188842773437,0.3768838942050934,0.050000000745058,0.0525617115199565,293.2077941894531,297.1499938964844,293.1499938964844,0.3784186542034149,-5133.8251953125,304.1586303710937,0.8566332459449768,0.4616170227527618,0.3257838189601898,293.2371520996094,297.1499938964844,293.1499938964844,0.4844160079956054,-8431.58984375,304.1619567871094,0.9153252243995668,0.561543881893158,0.5349169969558716,293.1816711425781,297.1499938964844,293.1499938964844,0.0160235427320003,-3898.92724609375,304.0614318847656,0.3768838942050934,0.050000000745058,0.2493301182985305,291.1158142089844,291.1499938964844,259.0576171875,257.5866394042969,279.181884765625,293.6397705078125,291.1175842285156,1.0,0.4041921496391296,0.6854864954948425,0.6854864954948425,1.0,1.0,-1.5976263284683228,0.6681603789329529,0.9294660091400146,0.2968204617500305,0.0,0.0,0.8195915222167969,147.24330139160156,155.0,18.22908592224121,-19232.8515625,631.8314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315368652344,308.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,21544.96484375,21600.0,0.0,0.0,0.6227402687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108194828033447,1.2108333110809326,-1.3775164006801788e-05,0.0,0.000632002193015,0.0,0.0,215.67575073242188,0.0,0.0,0.0,0.6814408898353577,4.0,0.0,1.0
562740,293.1346130371094,297.1499938964844,293.1499938964844,0.1199641749262809,-2652.482421875,304.1493835449219,0.6315791606903076,0.182227075099945,0.1687490940093994,293.935302734375,297.1499938964844,293.1499938964844,0.0023475885391235,-187.91412353515625,294.13531494140625,0.3747890889644623,0.050000000745058,0.052684299647808,293.208984375,297.1499938964844,293.1499938964844,0.3760401904582977,-5107.8828125,304.1596984863281,0.8524300456047058,0.4599076509475708,0.3247023820877075,293.23651123046875,297.1499938964844,293.1499938964844,0.4812972545623779,-8388.2939453125,304.16314697265625,0.9101106524467468,0.5594678521156311,0.5330928564071655,293.1845092773437,297.1499938964844,293.1499938964844,0.0159903038293123,-3895.145751953125,304.0426940917969,0.3747890889644623,0.050000000745058,0.2499116361141204,291.1395874023437,291.1499938964844,259.0974426269531,257.6202087402344,279.1838684082031,293.6551818847656,291.141357421875,1.0,0.4064845144748688,0.6889721751213074,0.6889721751213074,1.0,1.0,-1.5952385663986206,0.668254017829895,0.9269844889640808,0.2973996996879577,0.0,0.0,0.8193755149841309,150.30027770996094,158.0,28.57657051086425,-19247.193359375,638.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77081298828125,308.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21584.1875,20520.0,0.0,0.0,0.6239449381828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213371992111206,1.213385820388794,-1.3821610082231928e-05,0.0,0.0006332247867248,0.0,0.0,216.91403198242188,0.0,0.0,0.0,0.6675718426704407,4.0,0.0,1.0
562800,293.1346130371094,297.1499938964844,293.1499938964844,0.1199641749262809,-2652.482421875,304.1493835449219,0.6315791606903076,0.182227075099945,0.1687490940093994,293.935302734375,297.1499938964844,293.1499938964844,0.0023475885391235,-187.91412353515625,294.13531494140625,0.3747890889644623,0.050000000745058,0.052684299647808,293.208984375,297.1499938964844,293.1499938964844,0.3760401904582977,-5107.8828125,304.1596984863281,0.8524300456047058,0.4599076509475708,0.3247023820877075,293.23651123046875,297.1499938964844,293.1499938964844,0.4812972545623779,-8388.2939453125,304.16314697265625,0.9101106524467468,0.5594678521156311,0.5330928564071655,293.1845092773437,297.1499938964844,293.1499938964844,0.0159903038293123,-3895.145751953125,304.0426940917969,0.3747890889644623,0.050000000745058,0.2499116361141204,291.1395874023437,291.1499938964844,259.0974426269531,257.6202087402344,279.1838684082031,293.6551818847656,291.141357421875,1.0,0.4064845144748688,0.6889721751213074,0.6889721751213074,1.0,1.0,-1.5952385663986206,0.668254017829895,0.9269844889640808,0.2973996996879577,0.0,0.0,0.8193755149841309,150.30027770996094,158.0,28.57657051086425,-19247.193359375,638.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77081298828125,308.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,21584.1875,20520.0,0.0,0.0,0.6239449381828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213371992111206,1.213385820388794,-1.3821610082231928e-05,0.0,0.0006332247867248,0.0,0.0,216.91403198242188,0.0,0.0,0.0,0.6675718426704407,4.0,0.0,1.0
562860,293.1361999511719,297.1499938964844,293.1499938964844,0.12021504342556,-2657.09814453125,304.149169921875,0.6295281052589417,0.1822988837957382,0.1689355075359344,293.947021484375,297.1499938964844,293.1499938964844,0.0021093618124723,-168.9137420654297,293.8239440917969,0.3727568984031677,0.050000000745058,0.0528067201375961,293.2103271484375,297.1499938964844,293.1499938964844,0.3746269047260284,-5093.16943359375,304.1588439941406,0.8483262658119202,0.4581429660320282,0.3235777914524078,293.2357482910156,297.1499938964844,293.1499938964844,0.4794929027557373,-8364.5517578125,304.1618347167969,0.9052152037620544,0.5574296116828918,0.5312935709953308,293.1873779296875,297.1499938964844,293.1499938964844,0.0160074383020401,-3900.638671875,304.02264404296875,0.3727568984031677,0.050000000745058,0.2504923343658447,291.13153076171875,291.1499938964844,259.13787841796875,257.654296875,279.1858215332031,293.6710510253906,291.13250732421875,1.0,0.4087514281272888,0.6926535964012146,0.6926535964012146,1.0,1.0,-1.5927960872650146,0.6683493256568909,0.9244467616081238,0.2979928851127624,0.0,0.0,0.8224016427993774,153.35198974609375,146.0,4.952561378479004,-19175.345703125,645.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,308.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20598.5,20520.0,0.0,0.0,0.6245488524436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897406578063965,1.1897538900375366,-1.3253847100713756e-05,0.0,0.0006338377133943,0.0,0.0,204.1119842529297,0.0,0.0,0.0,0.6688259243965149,4.0,0.0,1.0
