time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.1361999511719,297.1499938964844,293.1499938964844,0.12021504342556,-2657.09814453125,304.149169921875,0.6295281052589417,0.1822988837957382,0.1689355075359344,293.947021484375,297.1499938964844,293.1499938964844,0.0021093618124723,-168.9137420654297,293.8239440917969,0.3727568984031677,0.050000000745058,0.0528067201375961,293.2103271484375,297.1499938964844,293.1499938964844,0.3746269047260284,-5093.16943359375,304.1588439941406,0.8483262658119202,0.4581429660320282,0.3235777914524078,293.2357482910156,297.1499938964844,293.1499938964844,0.4794929027557373,-8364.5517578125,304.1618347167969,0.9052152037620544,0.5574296116828918,0.5312935709953308,293.1873779296875,297.1499938964844,293.1499938964844,0.0160074383020401,-3900.638671875,304.02264404296875,0.3727568984031677,0.050000000745058,0.2504923343658447,291.13153076171875,291.1499938964844,259.13787841796875,257.654296875,279.1858215332031,293.6710510253906,291.13250732421875,1.0,0.4087514281272888,0.6926535964012146,0.6926535964012146,1.0,1.0,-1.5927960872650146,0.6683493256568909,0.9244467616081238,0.2979928851127624,0.0,0.0,0.8224016427993774,153.35198974609375,146.0,4.952561378479004,-19175.345703125,645.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,308.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20598.5,20520.0,0.0,0.0,0.6245488524436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1897406578063965,1.1897538900375366,-1.3253847100713756e-05,0.0,0.0006338377133943,0.0,0.0,204.1119842529297,0.0,0.0,0.0,0.6688259243965149,4.0,0.0,1.0
562980,293.137451171875,297.1499938964844,293.1499938964844,0.1199850514531135,-2652.556884765625,304.1498413085937,0.6310874819755554,0.1823929250240326,0.1689269393682479,293.9586181640625,297.1499938964844,293.1499938964844,0.0018593423301354,-148.775146484375,293.5328369140625,0.3741623759269714,0.050000000745058,0.0527217350900173,293.2117004394531,297.1499938964844,293.1499938964844,0.3720049262046814,-5064.44677734375,304.1603088378906,0.8493905663490295,0.4563364684581756,0.322268009185791,293.2348327636719,297.1499938964844,293.1499938964844,0.4763197600841522,-8320.302734375,304.1631774902344,0.9065912365913392,0.5554397702217102,0.5293315052986145,293.1900329589844,297.1499938964844,293.1499938964844,0.0158576071262359,-3881.656005859375,304.00274658203125,0.3741623759269714,0.050000000745058,0.2500892281532287,291.1533203125,291.1499938964844,259.1788635253906,257.68878173828125,279.1886291503906,293.68731689453125,291.15533447265625,1.0,0.4060470759868622,0.6966514587402344,0.6966514587402344,1.0,1.0,-1.588273286819458,0.6675482988357544,0.9207250475883484,0.2981422841548919,0.0,0.0,0.8206515908241272,151.11167907714844,134.0,25.453161239624023,-19178.453125,635.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,20558.466796875,20520.0,0.0,0.0,0.6248064041137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879223585128784,1.1879355907440186,-1.3218540516390933e-05,0.0,0.0006340990657918,0.0,0.0,203.2332763671875,0.0,0.0,0.0,0.6677619218826294,4.0,0.0,1.0
563040,293.137451171875,297.1499938964844,293.1499938964844,0.1199850514531135,-2652.556884765625,304.1498413085937,0.6310874819755554,0.1823929250240326,0.1689269393682479,293.9586181640625,297.1499938964844,293.1499938964844,0.0018593423301354,-148.775146484375,293.5328369140625,0.3741623759269714,0.050000000745058,0.0527217350900173,293.2117004394531,297.1499938964844,293.1499938964844,0.3720049262046814,-5064.44677734375,304.1603088378906,0.8493905663490295,0.4563364684581756,0.322268009185791,293.2348327636719,297.1499938964844,293.1499938964844,0.4763197600841522,-8320.302734375,304.1631774902344,0.9065912365913392,0.5554397702217102,0.5293315052986145,293.1900329589844,297.1499938964844,293.1499938964844,0.0158576071262359,-3881.656005859375,304.00274658203125,0.3741623759269714,0.050000000745058,0.2500892281532287,291.1533203125,291.1499938964844,259.1788635253906,257.68878173828125,279.1886291503906,293.68731689453125,291.15533447265625,1.0,0.4060470759868622,0.6966514587402344,0.6966514587402344,1.0,1.0,-1.588273286819458,0.6675482988357544,0.9207250475883484,0.2981422841548919,0.0,0.0,0.8206515908241272,151.11167907714844,134.0,25.453161239624023,-19178.453125,635.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,309.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,20558.466796875,20520.0,0.0,0.0,0.6248064041137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879223585128784,1.1879355907440186,-1.3218540516390933e-05,0.0,0.0006340990657918,0.0,0.0,203.2332763671875,0.0,0.0,0.0,0.6677619218826294,4.0,0.0,1.0
563100,293.13787841796875,297.1499938964844,293.1499938964844,0.1198205649852752,-2649.37890625,304.1501770019531,0.6329412460327148,0.1824685782194137,0.1688909083604812,293.9643859863281,297.1499938964844,293.1499938964844,0.0017308561364188,-138.42787170410156,293.3881225585937,0.3758599460124969,0.050000000745058,0.0526212938129901,293.2123413085937,297.1499938964844,293.1499938964844,0.3705580830574035,-5048.58740234375,304.1610412597656,0.8514158725738525,0.4554271996021271,0.3215646743774414,293.2342834472656,297.1499938964844,293.1499938964844,0.4746070504188537,-8296.404296875,304.1639099121094,0.9091144800186156,0.5544731616973877,0.5283153057098389,293.1911926269531,297.1499938964844,293.1499938964844,0.0157486516982316,-3867.371826171875,303.9930114746094,0.3758599460124969,0.050000000745058,0.2496127635240554,291.1664733886719,291.1499938964844,259.199462890625,257.7061767578125,279.1900634765625,293.6954650878906,291.16845703125,1.0,0.4035345017910003,0.6987642049789429,0.6987642049789429,1.0,1.0,-1.5854734182357788,0.6669207215309143,0.9185526371002196,0.2980964481830597,0.0,0.0,0.8182324767112732,148.51344299316406,134.0,30.55112075805664,-19167.322265625,626.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,309.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,20587.759765625,19440.0,0.0,0.0,0.6247984766960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1847224235534668,1.1847355365753174,-1.317906026088167e-05,0.0,0.0006340910331346,0.0,0.0,201.93508911132807,0.0,0.0,0.0,0.6512584090232849,4.0,0.0,1.0
563160,293.13818359375,297.1499938964844,293.1499938964844,0.1198525503277778,-2650.07763671875,304.15008544921875,0.6353476643562317,0.1825620681047439,0.168846309185028,293.9700622558594,297.1499938964844,293.1499938964844,0.0015992010012269,-127.93205261230467,293.22760009765625,0.3780568242073059,0.050000000745058,0.0524947568774223,293.21295166015625,297.1499938964844,293.1499938964844,0.3697060346603393,-5039.7158203125,304.1605529785156,0.8541998863220215,0.4545183777809143,0.3208402097225189,293.2336120605469,297.1499938964844,293.1499938964844,0.4736766219139099,-8284.2744140625,304.1630249023437,0.912634253501892,0.5535394549369812,0.5272967219352722,293.1922607421875,297.1499938964844,293.1499938964844,0.0156589560210704,-3857.1640625,303.98309326171875,0.3780568242073059,0.050000000745058,0.2490125298500061,291.1613464355469,291.1499938964844,259.2201843261719,257.7236022949219,279.19146728515625,293.7035217285156,291.1593933105469,1.0,0.4004446864128113,0.7009443640708923,0.7009443640708923,1.0,1.0,-1.582454800605774,0.6662009358406067,0.916253924369812,0.2980029582977295,0.0,0.0,0.8177672028541565,145.25033569335938,122.0,1.0639026165008545,-19062.8828125,616.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,309.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19796.30078125,19440.0,0.0,0.0,0.6245372891426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577814817428589,1.1577939987182615,-1.2616841559065506e-05,0.0,0.0006338259554468,0.0,0.0,188.78829956054688,0.0,0.0,0.0,0.6511712074279785,4.0,0.0,1.0
563220,293.1385192871094,297.1499938964844,293.1499938964844,0.119655892252922,-2646.354248046875,304.150390625,0.6416541337966919,0.1827936172485351,0.1687465608119964,293.9811706542969,297.1499938964844,293.1499938964844,0.00134428369347,-107.49578857421876,292.9207458496094,0.3837401568889618,0.050000000745058,0.0521841347217559,293.2140808105469,297.1499938964844,293.1499938964844,0.3671911358833313,-5012.3876953125,304.16131591796875,0.8617846369743347,0.4526937305927276,0.3193498849868774,293.23193359375,297.1499938964844,293.1499938964844,0.4709124565124511,-8246.1435546875,304.16339111328125,0.9224138855934144,0.5517595410346985,0.525295615196228,293.1940002441406,297.1499938964844,293.1499938964844,0.0154127413406968,-3825.390380859375,303.96392822265625,0.3837401568889618,0.050000000745058,0.2475390583276748,291.1705017089844,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7192077636719,291.17236328125,1.0,0.3929335176944732,0.7054827809333801,0.7054827809333801,1.0,1.0,-1.576001763343811,0.6645826101303101,0.9114190936088562,0.2977230846881866,0.0,0.0,0.8149563074111938,137.2590789794922,110.0,18.87086677551269,-19042.021484375,590.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,309.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19563.640625,19440.0,0.0,0.0,0.6235648989677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481865644454956,1.1481989622116089,-1.242986945726443e-05,0.0,0.0006328391027636,0.0,0.0,184.3549194335937,0.0,0.0,0.0,0.6462849974632263,4.0,0.0,1.0
563280,293.1385192871094,297.1499938964844,293.1499938964844,0.119655892252922,-2646.354248046875,304.150390625,0.6416541337966919,0.1827936172485351,0.1687465608119964,293.9811706542969,297.1499938964844,293.1499938964844,0.00134428369347,-107.49578857421876,292.9207458496094,0.3837401568889618,0.050000000745058,0.0521841347217559,293.2140808105469,297.1499938964844,293.1499938964844,0.3671911358833313,-5012.3876953125,304.16131591796875,0.8617846369743347,0.4526937305927276,0.3193498849868774,293.23193359375,297.1499938964844,293.1499938964844,0.4709124565124511,-8246.1435546875,304.16339111328125,0.9224138855934144,0.5517595410346985,0.525295615196228,293.1940002441406,297.1499938964844,293.1499938964844,0.0154127413406968,-3825.390380859375,303.96392822265625,0.3837401568889618,0.050000000745058,0.2475390583276748,291.1705017089844,291.1499938964844,259.2617492675781,257.7586364746094,279.1940612792969,293.7192077636719,291.17236328125,1.0,0.3929335176944732,0.7054827809333801,0.7054827809333801,1.0,1.0,-1.576001763343811,0.6645826101303101,0.9114190936088562,0.2977230846881866,0.0,0.0,0.8149563074111938,137.2590789794922,110.0,18.87086677551269,-19042.021484375,590.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,309.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19563.640625,19440.0,0.0,0.0,0.6235648989677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481865644454956,1.1481989622116089,-1.242986945726443e-05,0.0,0.0006328391027636,0.0,0.0,184.3549194335937,0.0,0.0,0.0,0.6462849974632263,4.0,0.0,1.0
563340,293.1386108398437,297.1499938964844,293.1499938964844,0.119312047958374,-2639.794921875,304.1508178710937,0.6498400568962097,0.1830650866031646,0.1686390042304992,293.9920959472656,297.1499938964844,293.1499938964844,0.0010841167531907,-86.61326599121094,292.6244812011719,0.3908621966838836,0.050000000745058,0.051822904497385,293.21533203125,297.1499938964844,293.1499938964844,0.3641492128372192,-4979.064453125,304.16259765625,0.8717851042747498,0.45081627368927,0.3177908658981323,293.2301940917969,297.1499938964844,293.1499938964844,0.4676119387149811,-8200.1533203125,304.1643981933594,0.935299038887024,0.5500339865684509,0.523305356502533,293.1954040527344,297.1499938964844,293.1499938964844,0.0151245445013046,-3786.192138671875,303.9454345703125,0.3908621966838836,0.050000000745058,0.2458255589008331,291.19488525390625,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.73394775390625,291.1966552734375,1.0,0.3841215670108795,0.7102261781692505,0.7102261781692505,1.0,1.0,-1.5691208839416504,0.6627690196037292,0.9063518643379213,0.2973366677761078,0.0,0.0,0.8073172569274902,127.97874450683594,98.0,29.00737953186035,-19000.337890625,561.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,309.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19596.833984375,18360.0,0.0,0.0,0.6221498847007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352030038833618,1.1352152824401855,-1.2257348316779826e-05,0.0,0.0006314030615612,0.0,0.0,179.27239990234375,0.0,0.0,0.0,0.6252052783966064,4.0,0.0,1.0
563400,293.1386108398437,297.1499938964844,293.1499938964844,0.119312047958374,-2639.794921875,304.1508178710937,0.6498400568962097,0.1830650866031646,0.1686390042304992,293.9920959472656,297.1499938964844,293.1499938964844,0.0010841167531907,-86.61326599121094,292.6244812011719,0.3908621966838836,0.050000000745058,0.051822904497385,293.21533203125,297.1499938964844,293.1499938964844,0.3641492128372192,-4979.064453125,304.16259765625,0.8717851042747498,0.45081627368927,0.3177908658981323,293.2301940917969,297.1499938964844,293.1499938964844,0.4676119387149811,-8200.1533203125,304.1643981933594,0.935299038887024,0.5500339865684509,0.523305356502533,293.1954040527344,297.1499938964844,293.1499938964844,0.0151245445013046,-3786.192138671875,303.9454345703125,0.3908621966838836,0.050000000745058,0.2458255589008331,291.19488525390625,291.1499938964844,259.30340576171875,257.79376220703125,279.1962890625,293.73394775390625,291.1966552734375,1.0,0.3841215670108795,0.7102261781692505,0.7102261781692505,1.0,1.0,-1.5691208839416504,0.6627690196037292,0.9063518643379213,0.2973366677761078,0.0,0.0,0.8073172569274902,127.97874450683594,98.0,29.00737953186035,-19000.337890625,561.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,309.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19596.833984375,18360.0,0.0,0.0,0.6221498847007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352030038833618,1.1352152824401855,-1.2257348316779826e-05,0.0,0.0006314030615612,0.0,0.0,179.27239990234375,0.0,0.0,0.0,0.6252052783966064,4.0,0.0,1.0
563460,293.1385192871094,297.1499938964844,293.1499938964844,0.1193566247820854,-2640.855712890625,304.1504821777344,0.6599860191345215,0.1833675950765609,0.1685321033000946,294.002685546875,297.1499938964844,293.1499938964844,0.0008254997665062,-65.98527526855469,292.29217529296875,0.3984288275241852,0.050000000745058,0.051431581377983,293.21661376953125,297.1499938964844,293.1499938964844,0.3622158169746399,-4958.7236328125,304.1616516113281,0.8841502070426941,0.4489022493362427,0.316179871559143,293.22833251953125,297.1499938964844,293.1499938964844,0.4658419489860534,-8177.00830078125,304.16259765625,0.9505833983421326,0.548384428024292,0.5213477611541748,293.196533203125,297.1499938964844,293.1499938964844,0.0148846060037612,-3756.0654296875,303.9264831542969,0.3984288275241852,0.050000000745058,0.2439692765474319,291.181640625,291.1499938964844,259.3450622558594,257.828857421875,279.1982727050781,293.7478942871094,291.18231201171875,1.0,0.374374508857727,0.7151564359664917,0.7151564359664917,1.0,1.0,-1.5620099306106567,0.6608403921127319,0.9011695384979248,0.2968826591968536,0.0,0.0,0.8039596676826477,117.93260192871094,86.0,-0.1681534945964813,-18856.884765625,529.8126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,309.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18599.6640625,18360.0,0.0,0.0,0.6198863387107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965174436569214,1.0965288877487185,-1.1507567251101136e-05,0.0,0.0006291058380156,0.0,0.0,162.27163696289062,0.0,0.0,0.0,0.6193550229072571,4.0,0.0,1.0
563520,293.1385192871094,297.1499938964844,293.1499938964844,0.1193566247820854,-2640.855712890625,304.1504821777344,0.6599860191345215,0.1833675950765609,0.1685321033000946,294.002685546875,297.1499938964844,293.1499938964844,0.0008254997665062,-65.98527526855469,292.29217529296875,0.3984288275241852,0.050000000745058,0.051431581377983,293.21661376953125,297.1499938964844,293.1499938964844,0.3622158169746399,-4958.7236328125,304.1616516113281,0.8841502070426941,0.4489022493362427,0.316179871559143,293.22833251953125,297.1499938964844,293.1499938964844,0.4658419489860534,-8177.00830078125,304.16259765625,0.9505833983421326,0.548384428024292,0.5213477611541748,293.196533203125,297.1499938964844,293.1499938964844,0.0148846060037612,-3756.0654296875,303.9264831542969,0.3984288275241852,0.050000000745058,0.2439692765474319,291.181640625,291.1499938964844,259.3450622558594,257.828857421875,279.1982727050781,293.7478942871094,291.18231201171875,1.0,0.374374508857727,0.7151564359664917,0.7151564359664917,1.0,1.0,-1.5620099306106567,0.6608403921127319,0.9011695384979248,0.2968826591968536,0.0,0.0,0.8039596676826477,117.93260192871094,86.0,-0.1681534945964813,-18856.884765625,529.8126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,309.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18599.6640625,18360.0,0.0,0.0,0.6198863387107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965174436569214,1.0965288877487185,-1.1507567251101136e-05,0.0,0.0006291058380156,0.0,0.0,162.27163696289062,0.0,0.0,0.0,0.6193550229072571,4.0,0.0,1.0
563580,293.1383972167969,297.1499938964844,293.1499938964844,0.1190902814269065,-2635.807373046875,304.1507568359375,0.6723114848136902,0.1836883574724197,0.1684283763170242,294.0131225585937,297.1499938964844,293.1499938964844,0.0005700047477148,-45.53369903564453,291.9841613769531,0.4065647721290588,0.050000000745058,0.0510225072503089,293.2180480957031,297.1499938964844,293.1499938964844,0.3592788875102997,-4926.5849609375,304.16265869140625,0.899003267288208,0.4469248950481415,0.3145203292369842,293.2264404296875,297.1499938964844,293.1499938964844,0.4629372060298919,-8136.59814453125,304.1632385253906,0.967437982559204,0.5467802286148071,0.5194293856620789,293.19744873046875,297.1499938964844,293.1499938964844,0.0145951462909579,-3715.865966796875,303.90826416015625,0.4065647721290588,0.050000000745058,0.2420288026332855,291.1983947753906,291.1499938964844,259.38653564453125,257.8638916015625,279.2000732421875,293.7610778808594,291.1997985839844,1.0,0.3639037907123565,0.7202551960945129,0.7202551960945129,1.0,1.0,-1.5547693967819214,0.6588336229324341,0.8959357142448425,0.2963786125183105,0.0,0.0,0.7964795827865601,107.43531036376952,74.0,17.60029411315918,-18812.41796875,497.5822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,309.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18538.517578125,18360.0,0.0,0.0,0.6171285510063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081786036491394,1.0817972421646118,-1.1298875506327022e-05,0.0,0.0006263070390559,0.0,0.0,156.78407287597656,0.0,0.0,0.0,0.612314760684967,4.0,0.0,1.0
563640,293.1383972167969,297.1499938964844,293.1499938964844,0.1190902814269065,-2635.807373046875,304.1507568359375,0.6723114848136902,0.1836883574724197,0.1684283763170242,294.0131225585937,297.1499938964844,293.1499938964844,0.0005700047477148,-45.53369903564453,291.9841613769531,0.4065647721290588,0.050000000745058,0.0510225072503089,293.2180480957031,297.1499938964844,293.1499938964844,0.3592788875102997,-4926.5849609375,304.16265869140625,0.899003267288208,0.4469248950481415,0.3145203292369842,293.2264404296875,297.1499938964844,293.1499938964844,0.4629372060298919,-8136.59814453125,304.1632385253906,0.967437982559204,0.5467802286148071,0.5194293856620789,293.19744873046875,297.1499938964844,293.1499938964844,0.0145951462909579,-3715.865966796875,303.90826416015625,0.4065647721290588,0.050000000745058,0.2420288026332855,291.1983947753906,291.1499938964844,259.38653564453125,257.8638916015625,279.2000732421875,293.7610778808594,291.1997985839844,1.0,0.3639037907123565,0.7202551960945129,0.7202551960945129,1.0,1.0,-1.5547693967819214,0.6588336229324341,0.8959357142448425,0.2963786125183105,0.0,0.0,0.7964795827865601,107.43531036376952,74.0,17.60029411315918,-18812.41796875,497.5822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,309.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18538.517578125,18360.0,0.0,0.0,0.6171285510063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081786036491394,1.0817972421646118,-1.1298875506327022e-05,0.0,0.0006263070390559,0.0,0.0,156.78407287597656,0.0,0.0,0.0,0.612314760684967,4.0,0.0,1.0
563700,293.1383056640625,297.1499938964844,293.1499938964844,0.1189572215080261,-2633.292724609375,304.15087890625,0.6793777942657471,0.1838527917861938,0.1683766394853592,294.018310546875,297.1499938964844,293.1499938964844,0.0004983069957233,-36.52763366699219,291.8292541503906,0.411145269870758,0.050000000745058,0.0508138202130794,293.2188415527344,297.1499938964844,293.1499938964844,0.3577771782875061,-4910.16650390625,304.1630859375,0.9075654745101928,0.4459075033664703,0.3136670887470245,293.2255554199219,297.1499938964844,293.1499938964844,0.4614883661270141,-8116.48095703125,304.1634521484375,0.9761623740196228,0.5459888577461243,0.5184754133224487,293.1978759765625,297.1499938964844,293.1499938964844,0.014450741931796,-3695.53662109375,303.8991394042969,0.411145269870758,0.050000000745058,0.2410388737916946,291.2069702148437,291.1499938964844,259.4071655273437,257.8813171386719,279.200927734375,293.76739501953125,291.20819091796875,1.0,0.3584347367286682,0.7228667140007019,0.7228667140007019,1.0,1.0,-1.5510985851287842,0.6577988266944885,0.8932998180389404,0.2961059212684631,0.0,0.0,0.7918061017990112,102.0809097290039,74.0,19.880823135375977,-18779.455078125,481.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,309.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18553.09765625,18000.0,0.0,0.0,0.6155969500541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729671716690063,1.072978377342224,-1.118678119382821e-05,0.0,0.0006247526616789,0.0,0.0,153.675048828125,0.0,0.0,0.0,0.6032443046569824,4.0,0.0,1.0
563760,293.1382141113281,297.1499938964844,293.1499938964844,0.1189137995243072,-2632.541259765625,304.1507873535156,0.6870931386947632,0.1840197592973709,0.1683254241943359,294.0234375,297.1499938964844,293.1499938964844,0.0004403543134685,-24.802536010742188,291.6660461425781,0.4162774682044983,0.050000000745058,0.0506034344434738,293.2196655273437,297.1499938964844,293.1499938964844,0.3565239608287811,-4896.6865234375,304.1629638671875,0.9175774455070496,0.4448753595352173,0.3128009140491485,293.2246398925781,297.1499938964844,293.1499938964844,0.4603846967220306,-8101.5654296875,304.1629943847656,0.9849204421043396,0.5452088117599487,0.5175280570983887,293.1982727050781,297.1499938964844,293.1499938964844,0.0143192922696471,-3677.607666015625,303.88983154296875,0.4162774682044983,0.050000000745058,0.240040898323059,291.2074279785156,291.1499938964844,259.4277038574219,257.898681640625,279.2017822265625,293.7735900878906,291.2069091796875,1.0,0.3528279066085815,0.7255198359489441,0.7255198359489441,1.0,1.0,-1.5474092960357666,0.6567494869232178,0.8906598091125488,0.2958226799964905,0.0,0.0,0.7878372669219971,96.68340301513672,62.0,7.155024528503418,-18708.134765625,464.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6894226074219,309.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18293.916015625,18000.0,0.0,0.0,0.6139105558395386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0560113191604614,1.0560221672058103,-1.0908958756772336e-05,0.0,0.0006230411818251,0.0,0.0,147.2023162841797,0.0,0.0,0.0,0.5995296835899353,4.0,0.0,1.0
563820,293.137939453125,297.1499938964844,293.1499938964844,0.1187326088547706,-2629.143310546875,304.1508483886719,0.7039744257926941,0.1843686252832412,0.168242335319519,294.0335388183594,297.1499938964844,293.1499938964844,0.0003129271790385,-4.8706254959106445,291.3457336425781,0.4284542500972748,0.050000000745058,0.0501946546137332,293.2213134765625,297.1499938964844,293.1499938964844,0.3536685705184936,-4865.55029296875,304.1634521484375,0.9403243064880372,0.4427752792835235,0.3110492527484894,293.2221984863281,297.1499938964844,293.1499938964844,0.4548209011554718,-8020.220703125,304.1687927246094,0.9990000128746032,0.5438073873519897,0.5124197006225586,293.198974609375,297.1499938964844,293.1499938964844,0.0140521833673119,-3639.694091796875,303.8714904785156,0.4284542500972748,0.050000000745058,0.2381018251180648,291.2166748046875,291.1499938964844,259.46844482421875,257.9331359863281,279.2317810058594,293.7869567871094,291.2185974121094,1.0,0.3411186933517456,0.7257475256919861,0.7257475256919861,1.0,1.0,-1.5364203453063965,0.6517760157585144,0.8846443891525269,0.2933047115802765,0.0,0.0,0.7786694169044495,86.12879180908203,50.0,19.53856086730957,-18588.62890625,430.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8211669921875,309.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.43359375,18000.0,0.0,0.0,0.6101697087287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365785360336304,1.03658926486969,-1.0646534974512178e-05,0.0,0.0006192447035573,0.0,0.0,140.4964599609375,0.0,0.0,0.0,0.5904312133789062,4.0,0.0,1.0
563880,293.137939453125,297.1499938964844,293.1499938964844,0.1187326088547706,-2629.143310546875,304.1508483886719,0.7039744257926941,0.1843686252832412,0.168242335319519,294.0335388183594,297.1499938964844,293.1499938964844,0.0003129271790385,-4.8706254959106445,291.3457336425781,0.4284542500972748,0.050000000745058,0.0501946546137332,293.2213134765625,297.1499938964844,293.1499938964844,0.3536685705184936,-4865.55029296875,304.1634521484375,0.9403243064880372,0.4427752792835235,0.3110492527484894,293.2221984863281,297.1499938964844,293.1499938964844,0.4548209011554718,-8020.220703125,304.1687927246094,0.9990000128746032,0.5438073873519897,0.5124197006225586,293.198974609375,297.1499938964844,293.1499938964844,0.0140521833673119,-3639.694091796875,303.8714904785156,0.4284542500972748,0.050000000745058,0.2381018251180648,291.2166748046875,291.1499938964844,259.46844482421875,257.9331359863281,279.2317810058594,293.7869567871094,291.2185974121094,1.0,0.3411186933517456,0.7257475256919861,0.7257475256919861,1.0,1.0,-1.5364203453063965,0.6517760157585144,0.8846443891525269,0.2933047115802765,0.0,0.0,0.7786694169044495,86.12879180908203,50.0,19.53856086730957,-18588.62890625,430.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8211669921875,309.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18225.43359375,18000.0,0.0,0.0,0.6101697087287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365785360336304,1.03658926486969,-1.0646534974512178e-05,0.0,0.0006192447035573,0.0,0.0,140.4964599609375,0.0,0.0,0.0,0.5904312133789062,4.0,0.0,1.0
563940,293.1373596191406,297.1499938964844,293.1499938964844,0.1180558279156684,-2615.824462890625,304.1517028808594,0.718475878238678,0.1847937703132629,0.1683112680912017,294.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90087890625,0.4405794441699981,0.050000000745058,0.049881812185049,293.2231140136719,297.1499938964844,293.1499938964844,0.3490126430988312,-4813.25634765625,304.16680908203125,0.9593455791473388,0.4406076967716217,0.309337854385376,293.1922302246094,297.1499938964844,293.1499938964844,0.4220872521400451,-7539.63525390625,304.2169189453125,0.9990000128746032,0.5479682087898254,0.482654333114624,293.198974609375,297.1499938964844,293.1499938964844,0.0137610277161002,-3592.341064453125,303.8562316894531,0.4405794441699981,0.050000000745058,0.2366178482770919,291.2857360839844,291.1499938964844,259.5086364746094,257.9671936035156,279.3190612792969,293.84832763671875,291.2934265136719,1.0,0.32769575715065,0.7249822020530701,0.7249822020530701,1.0,1.0,-1.496410608291626,0.6332979798316956,0.8631126284599304,0.2831402420997619,0.0,0.0,0.7568070292472839,77.46476745605469,53.0,90.46150970458984,-18192.9140625,387.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18419.794921875,18000.0,0.0,0.0,0.6053280830383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040472745895386,1.00405752658844,-1.0287371878803242e-05,0.0,0.0006143310456536,0.0,0.0,130.39703369140625,0.0,0.0,0.0,0.5754891633987427,4.0,0.0,1.0
564000,293.1373596191406,297.1499938964844,293.1499938964844,0.1180558279156684,-2615.824462890625,304.1517028808594,0.718475878238678,0.1847937703132629,0.1683112680912017,294.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90087890625,0.4405794441699981,0.050000000745058,0.049881812185049,293.2231140136719,297.1499938964844,293.1499938964844,0.3490126430988312,-4813.25634765625,304.16680908203125,0.9593455791473388,0.4406076967716217,0.309337854385376,293.1922302246094,297.1499938964844,293.1499938964844,0.4220872521400451,-7539.63525390625,304.2169189453125,0.9990000128746032,0.5479682087898254,0.482654333114624,293.198974609375,297.1499938964844,293.1499938964844,0.0137610277161002,-3592.341064453125,303.8562316894531,0.4405794441699981,0.050000000745058,0.2366178482770919,291.2857360839844,291.1499938964844,259.5086364746094,257.9671936035156,279.3190612792969,293.84832763671875,291.2934265136719,1.0,0.32769575715065,0.7249822020530701,0.7249822020530701,1.0,1.0,-1.496410608291626,0.6332979798316956,0.8631126284599304,0.2831402420997619,0.0,0.0,0.7568070292472839,77.46476745605469,53.0,90.46150970458984,-18192.9140625,387.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036315917969,309.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18419.794921875,18000.0,0.0,0.0,0.6053280830383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040472745895386,1.00405752658844,-1.0287371878803242e-05,0.0,0.0006143310456536,0.0,0.0,130.39703369140625,0.0,0.0,0.0,0.5754891633987427,4.0,0.0,1.0
564060,293.1369934082031,297.1499938964844,293.1499938964844,0.117448940873146,-2603.804443359375,304.1521301269531,0.7287696003913879,0.1851902157068252,0.1684876829385757,294.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.4505083858966827,0.050000000745058,0.0496724061667919,293.2255859375,297.1499938964844,293.1499938964844,0.3442164361476898,-4759.65283203125,304.1690979003906,0.9719483852386476,0.4382520616054535,0.3075804710388183,293.1385192871094,297.1499938964844,293.1499938964844,0.3972537517547607,-7180.056640625,304.2351379394531,0.9990000128746032,0.5577717423439026,0.4616094529628753,293.1972961425781,297.1499938964844,293.1499938964844,0.0135363321751356,-3553.719970703125,303.845703125,0.4505083858966827,0.050000000745058,0.2356245070695877,291.3605651855469,291.1499938964844,259.5481262207031,258.000732421875,279.4124450683594,293.9382019042969,291.3641052246094,1.0,0.3187304437160492,0.7244561314582825,0.7244561314582825,1.0,1.0,-1.4677942991256714,0.620162308216095,0.8476319909095764,0.2757960557937622,0.0,0.0,0.7230961322784424,71.64093780517578,71.0,85.54421997070312,-17758.421875,358.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889099121094,309.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18716.81640625,18000.0,0.0,0.0,0.5985214114189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9399651885032654,0.9399747848510742,-9.598054930393118e-06,0.0,0.0006074231350794,0.0,0.0,111.94750213623048,0.0,0.0,0.0,0.5470373034477234,4.0,0.0,1.0
564120,293.1369934082031,297.1499938964844,293.1499938964844,0.117448940873146,-2603.804443359375,304.1521301269531,0.7287696003913879,0.1851902157068252,0.1684876829385757,294.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.4505083858966827,0.050000000745058,0.0496724061667919,293.2255859375,297.1499938964844,293.1499938964844,0.3442164361476898,-4759.65283203125,304.1690979003906,0.9719483852386476,0.4382520616054535,0.3075804710388183,293.1385192871094,297.1499938964844,293.1499938964844,0.3972537517547607,-7180.056640625,304.2351379394531,0.9990000128746032,0.5577717423439026,0.4616094529628753,293.1972961425781,297.1499938964844,293.1499938964844,0.0135363321751356,-3553.719970703125,303.845703125,0.4505083858966827,0.050000000745058,0.2356245070695877,291.3605651855469,291.1499938964844,259.5481262207031,258.000732421875,279.4124450683594,293.9382019042969,291.3641052246094,1.0,0.3187304437160492,0.7244561314582825,0.7244561314582825,1.0,1.0,-1.4677942991256714,0.620162308216095,0.8476319909095764,0.2757960557937622,0.0,0.0,0.7230961322784424,71.64093780517578,71.0,85.54421997070312,-17758.421875,358.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889099121094,309.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18716.81640625,18000.0,0.0,0.0,0.5985214114189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9399651885032654,0.9399747848510742,-9.598054930393118e-06,0.0,0.0006074231350794,0.0,0.0,111.94750213623048,0.0,0.0,0.0,0.5470373034477234,4.0,0.0,1.0
564180,293.13787841796875,297.1499938964844,293.1499938964844,0.117645762860775,-2607.5556640625,304.1510314941406,0.7294803857803345,0.1853444576263427,0.1686823517084121,294.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.4509730339050293,0.050000000745058,0.049663458019495,293.2284240722656,297.1499938964844,293.1499938964844,0.3417839109897613,-4733.99169921875,304.1666259765625,0.9708326458930968,0.4357622265815735,0.3058687448501587,293.0961608886719,297.1499938964844,293.1499938964844,0.3945327401161194,-7154.0498046875,304.21026611328125,0.9990000128746032,0.5667102932929993,0.4606831073760986,293.1946105957031,297.1499938964844,293.1499938964844,0.0135141294449567,-3551.68994140625,303.83648681640625,0.4509730339050293,0.050000000745058,0.2355820536613464,291.35955810546875,291.1499938964844,259.5867614746094,258.0336303710937,279.46307373046875,293.9892883300781,291.3551330566406,1.0,0.3187776207923889,0.7239300608634949,0.7239300608634949,1.0,1.0,-1.4647833108901978,0.6187090873718262,0.8460742235183716,0.2747930586338043,0.0,0.0,0.6940835118293762,71.35562133789062,89.0,-2.687849998474121,-17477.064453125,356.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6341857910156,309.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18721.453125,18000.0,0.0,0.0,0.5898261666297913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678997159004211,0.8679085373878479,-8.807951417111326e-06,0.0,0.0005985985626466,0.0,0.0,93.04114532470705,0.0,0.0,0.0,0.5156760215759277,4.0,0.0,1.0
564240,293.13787841796875,297.1499938964844,293.1499938964844,0.117645762860775,-2607.5556640625,304.1510314941406,0.7294803857803345,0.1853444576263427,0.1686823517084121,294.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.4509730339050293,0.050000000745058,0.049663458019495,293.2284240722656,297.1499938964844,293.1499938964844,0.3417839109897613,-4733.99169921875,304.1666259765625,0.9708326458930968,0.4357622265815735,0.3058687448501587,293.0961608886719,297.1499938964844,293.1499938964844,0.3945327401161194,-7154.0498046875,304.21026611328125,0.9990000128746032,0.5667102932929993,0.4606831073760986,293.1946105957031,297.1499938964844,293.1499938964844,0.0135141294449567,-3551.68994140625,303.83648681640625,0.4509730339050293,0.050000000745058,0.2355820536613464,291.35955810546875,291.1499938964844,259.5867614746094,258.0336303710937,279.46307373046875,293.9892883300781,291.3551330566406,1.0,0.3187776207923889,0.7239300608634949,0.7239300608634949,1.0,1.0,-1.4647833108901978,0.6187090873718262,0.8460742235183716,0.2747930586338043,0.0,0.0,0.6940835118293762,71.35562133789062,89.0,-2.687849998474121,-17477.064453125,356.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6341857910156,309.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18721.453125,18000.0,0.0,0.0,0.5898261666297913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678997159004211,0.8679085373878479,-8.807951417111326e-06,0.0,0.0005985985626466,0.0,0.0,93.04114532470705,0.0,0.0,0.0,0.5156760215759277,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1180694103240966,-2615.810302734375,304.15008544921875,0.7267155051231384,0.1853580623865127,0.1687607020139694,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341979980469,0.4480428099632263,0.050000000745058,0.0497213713824749,293.2298583984375,297.1499938964844,293.1499938964844,0.3415936231613159,-4733.1396484375,304.1639404296875,0.9658847451210022,0.4344857037067413,0.3050322234630584,293.0876770019531,297.1499938964844,293.1499938964844,0.400716632604599,-7253.44140625,304.1880187988281,0.9990000128746032,0.5690678954124451,0.4666067957878113,293.1937255859375,297.1499938964844,293.1499938964844,0.0135719086974859,-3563.96484375,303.8300476074219,0.4480428099632263,0.050000000745058,0.2358567863702774,291.32525634765625,291.1499938964844,259.6057434082031,258.0498046875,279.468505859375,293.9912414550781,291.3183288574219,1.0,0.3214277923107147,0.7236670255661011,0.7236670255661011,1.0,1.0,-1.4713789224624634,0.6216577291488647,0.8497211933135986,0.2763367593288421,0.0,0.0,0.6857468485832214,72.93882751464844,89.0,-52.93338394165039,-17430.40625,363.41595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973937988281,309.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18585.955078125,18000.0,0.0,0.0,0.5850586891174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405731916427612,0.8405816555023193,-8.49380376166664e-06,0.0,0.0005937602254562,0.0,0.0,86.29243469238281,0.0,0.0,0.0,0.503835916519165,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1186302006244659,-2626.687255859375,304.1490478515625,0.7224093675613403,0.1853769868612289,0.168861836194992,294.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.4436310231685638,0.050000000745058,0.0498138479888439,293.2313232421875,297.1499938964844,293.1499938964844,0.3417694270610809,-4736.44775390625,304.1611022949219,0.9584491848945618,0.4331893026828766,0.3042076230049133,293.0887756347656,297.1499938964844,293.1499938964844,0.4108467698097229,-7410.33984375,304.16265869140625,0.9990000128746032,0.5696501135826111,0.4759137332439422,293.19354248046875,297.1499938964844,293.1499938964844,0.013656142167747,-3581.31787109375,303.8216552734375,0.4436310231685638,0.050000000745058,0.2362954467535019,291.2792358398437,291.1499938964844,259.6244506835937,258.0657653808594,279.464111328125,293.9817810058594,291.2710266113281,1.0,0.3255341351032257,0.7233782410621643,0.7233782410621643,1.0,1.0,-1.4823167324066162,0.6265774965286255,0.8557392954826355,0.2789624631404876,0.0,0.0,0.6816998720169067,75.47640228271484,107.0,-91.85330200195312,-17454.201171875,375.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93475341796875,309.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18409.525390625,18000.0,0.0,0.0,0.5802475810050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224289417266846,0.8224372267723083,-8.270674697996583e-06,0.0,0.0005888775340281,0.0,0.0,81.86485290527344,0.0,0.0,0.0,0.4958889782428741,4.0,0.0,1.0
564420,293.1402587890625,297.1499938964844,293.1499938964844,0.1199915260076522,-2652.8525390625,304.1470947265625,0.7100979685783386,0.1854382306337356,0.1691764146089553,294.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4321779906749725,0.050000000745058,0.0500905662775039,293.2343139648437,297.1499938964844,293.1499938964844,0.3425813317298889,-4747.9873046875,304.15606689453125,0.9372897744178772,0.4305199384689331,0.3025771081447601,293.11920166015625,297.1499938964844,293.1499938964844,0.440713107585907,-7859.57275390625,304.108642578125,0.9990000128746032,0.5651110410690308,0.5027369260787964,293.19580078125,297.1499938964844,293.1499938964844,0.0138674611225724,-3624.146728515625,303.7972717285156,0.4321779906749725,0.050000000745058,0.2376080900430679,291.1734924316406,291.1499938964844,259.6610412597656,258.0971069335937,279.4312438964844,293.9356689453125,291.1648254394531,1.0,0.3373327255249023,0.7228005528450012,0.7228005528450012,1.0,1.0,-1.5148391723632812,0.6412857174873352,0.8735533952713013,0.2868933975696563,0.0,0.0,0.6855306029319763,83.07769012451172,110.0,-133.6976318359375,-17691.291015625,411.4597778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0797424316406,309.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.720703125,18000.0,0.0,0.0,0.571302056312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137263059616089,0.8137344121932983,-8.100803825072944e-06,0.0,0.0005797990015707,0.0,0.0,79.32469940185547,0.0,0.0,0.0,0.4916887283325195,4.0,0.0,1.0
564480,293.1402587890625,297.1499938964844,293.1499938964844,0.1199915260076522,-2652.8525390625,304.1470947265625,0.7100979685783386,0.1854382306337356,0.1691764146089553,294.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.4321779906749725,0.050000000745058,0.0500905662775039,293.2343139648437,297.1499938964844,293.1499938964844,0.3425813317298889,-4747.9873046875,304.15606689453125,0.9372897744178772,0.4305199384689331,0.3025771081447601,293.11920166015625,297.1499938964844,293.1499938964844,0.440713107585907,-7859.57275390625,304.108642578125,0.9990000128746032,0.5651110410690308,0.5027369260787964,293.19580078125,297.1499938964844,293.1499938964844,0.0138674611225724,-3624.146728515625,303.7972717285156,0.4321779906749725,0.050000000745058,0.2376080900430679,291.1734924316406,291.1499938964844,259.6610412597656,258.0971069335937,279.4312438964844,293.9356689453125,291.1648254394531,1.0,0.3373327255249023,0.7228005528450012,0.7228005528450012,1.0,1.0,-1.5148391723632812,0.6412857174873352,0.8735533952713013,0.2868933975696563,0.0,0.0,0.6855306029319763,83.07769012451172,110.0,-133.6976318359375,-17691.291015625,411.4597778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0797424316406,309.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.720703125,18000.0,0.0,0.0,0.571302056312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137263059616089,0.8137344121932983,-8.100803825072944e-06,0.0,0.0005797990015707,0.0,0.0,79.32469940185547,0.0,0.0,0.0,0.4916887283325195,4.0,0.0,1.0
564540,293.1416320800781,297.1499938964844,293.1499938964844,0.1211202144622802,-2674.370849609375,304.146240234375,0.6992366313934326,0.1854087859392166,0.1694233268499374,294.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4236299693584442,0.050000000745058,0.050343070179224,293.2373046875,297.1499938964844,293.1499938964844,0.3428053259849548,-4752.03515625,304.15380859375,0.918935477733612,0.4277786910533905,0.300870805978775,293.1749267578125,297.1499938964844,293.1499938964844,0.468019038438797,-8256.6015625,304.0776672363281,0.9990000128746032,0.5546192526817322,0.5258539319038391,293.2015380859375,297.1499938964844,293.1499938964844,0.0140177560970187,-3657.21044921875,303.7628173828125,0.4236299693584442,0.050000000745058,0.2388058453798294,291.08477783203125,291.1499938964844,259.6964111328125,258.12750244140625,279.39306640625,293.874267578125,291.07977294921875,1.0,0.3470348119735718,0.7222229242324829,0.7222229242324829,1.0,1.0,-1.542540431022644,0.6537879109382629,0.8887525200843811,0.2937739491462707,0.0,0.0,0.700721263885498,89.99429321289062,113.0,-114.5743637084961,-18003.32421875,444.5763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00787353515625,309.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.00390625,18000.0,0.0,0.0,0.5643745064735413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362952470779419,0.8363034725189209,-8.260061804321595e-06,0.0,0.0005727683892473,0.0,0.0,83.8634262084961,0.0,0.0,0.0,0.5008823871612549,4.0,0.0,1.0
564600,293.1416320800781,297.1499938964844,293.1499938964844,0.1211202144622802,-2674.370849609375,304.146240234375,0.6992366313934326,0.1854087859392166,0.1694233268499374,294.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4236299693584442,0.050000000745058,0.050343070179224,293.2373046875,297.1499938964844,293.1499938964844,0.3428053259849548,-4752.03515625,304.15380859375,0.918935477733612,0.4277786910533905,0.300870805978775,293.1749267578125,297.1499938964844,293.1499938964844,0.468019038438797,-8256.6015625,304.0776672363281,0.9990000128746032,0.5546192526817322,0.5258539319038391,293.2015380859375,297.1499938964844,293.1499938964844,0.0140177560970187,-3657.21044921875,303.7628173828125,0.4236299693584442,0.050000000745058,0.2388058453798294,291.08477783203125,291.1499938964844,259.6964111328125,258.12750244140625,279.39306640625,293.874267578125,291.07977294921875,1.0,0.3470348119735718,0.7222229242324829,0.7222229242324829,1.0,1.0,-1.542540431022644,0.6537879109382629,0.8887525200843811,0.2937739491462707,0.0,0.0,0.700721263885498,89.99429321289062,113.0,-114.5743637084961,-18003.32421875,444.5763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00787353515625,309.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.00390625,18000.0,0.0,0.0,0.5643745064735413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362952470779419,0.8363034725189209,-8.260061804321595e-06,0.0,0.0005727683892473,0.0,0.0,83.8634262084961,0.0,0.0,0.0,0.5008823871612549,4.0,0.0,1.0
