time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.1438293457031,297.1499938964844,293.1499938964844,0.1213537380099296,-2678.457275390625,304.14715576171875,0.6862038373947144,0.185178130865097,0.1695814579725265,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.4144725799560547,0.050000000745058,0.0506747104227542,293.2402648925781,297.1499938964844,293.1499938964844,0.3407376408576965,-4728.78076171875,304.1561584472656,0.8992702960968018,0.4249722063541412,0.2991882264614105,293.21533203125,297.1499938964844,293.1499938964844,0.4637270867824554,-8179.16796875,304.1094055175781,0.9828055500984192,0.5457148551940918,0.5193693041801453,293.2088928222656,297.1499938964844,293.1499938964844,0.0140852276235818,-3672.01318359375,303.7240600585937,0.4144725799560547,0.050000000745058,0.2403790056705474,291.074462890625,291.1499938964844,259.7303771972656,258.1568603515625,279.4091186523437,293.8564147949219,291.0769348144531,1.0,0.3541800081729889,0.7211175560951233,0.7211175560951233,1.0,1.0,-1.5351909399032593,0.6501035690307617,0.8850874304771423,0.2918542623519897,0.0,0.0,0.7128073573112488,98.26000213623048,116.0,-20.15885162353516,-18038.0078125,462.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.783447265625,309.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.119140625,18000.0,0.0,0.0,0.5596129298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675775527954102,0.8675861358642578,-8.575842912250664e-06,0.0,0.0005679359892383,0.0,0.0,91.16365814208984,0.0,0.0,0.0,0.5141696929931641,4.0,0.0,1.0
564720,293.1438293457031,297.1499938964844,293.1499938964844,0.1213537380099296,-2678.457275390625,304.14715576171875,0.6862038373947144,0.185178130865097,0.1695814579725265,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.4144725799560547,0.050000000745058,0.0506747104227542,293.2402648925781,297.1499938964844,293.1499938964844,0.3407376408576965,-4728.78076171875,304.1561584472656,0.8992702960968018,0.4249722063541412,0.2991882264614105,293.21533203125,297.1499938964844,293.1499938964844,0.4637270867824554,-8179.16796875,304.1094055175781,0.9828055500984192,0.5457148551940918,0.5193693041801453,293.2088928222656,297.1499938964844,293.1499938964844,0.0140852276235818,-3672.01318359375,303.7240600585937,0.4144725799560547,0.050000000745058,0.2403790056705474,291.074462890625,291.1499938964844,259.7303771972656,258.1568603515625,279.4091186523437,293.8564147949219,291.0769348144531,1.0,0.3541800081729889,0.7211175560951233,0.7211175560951233,1.0,1.0,-1.5351909399032593,0.6501035690307617,0.8850874304771423,0.2918542623519897,0.0,0.0,0.7128073573112488,98.26000213623048,116.0,-20.15885162353516,-18038.0078125,462.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.783447265625,309.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.119140625,18000.0,0.0,0.0,0.5596129298210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675775527954102,0.8675861358642578,-8.575842912250664e-06,0.0,0.0005679359892383,0.0,0.0,91.16365814208984,0.0,0.0,0.0,0.5141696929931641,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1211074069142341,-2673.575927734375,304.14849853515625,0.6768265962600708,0.184810921549797,0.1695099472999572,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4084728062152862,0.050000000745058,0.0509334802627563,293.24371337890625,297.1499938964844,293.1499938964844,0.3376140594482422,-4693.47900390625,304.15924072265625,0.8856393098831177,0.421983391046524,0.2973309457302093,293.22930908203125,297.1499938964844,293.1499938964844,0.4592831134796142,-8105.71240234375,304.12994384765625,0.968491792678833,0.5411936044692993,0.5146424770355225,293.2158508300781,297.1499938964844,293.1499938964844,0.0140772582963109,-3673.59228515625,303.6849365234375,0.4084728062152862,0.050000000745058,0.2416065037250518,291.09478759765625,291.1499938964844,259.76287841796875,258.18505859375,279.4441833496094,293.8743896484375,291.0957336425781,1.0,0.3596307933330536,0.7200121879577637,0.7200121879577637,1.0,1.0,-1.5290695428848269,0.6470362544059753,0.8820332288742065,0.290031224489212,0.0,0.0,0.7185803055763245,104.69661712646484,119.0,10.362656593322754,-17953.591796875,475.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,309.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.166015625,18000.0,0.0,0.0,0.5561718940734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843593597412109,0.8843681812286377,-8.780848474998493e-06,0.0,0.0005644437624141,0.0,0.0,95.5149917602539,0.0,0.0,0.0,0.5217260122299194,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1211074069142341,-2673.575927734375,304.14849853515625,0.6768265962600708,0.184810921549797,0.1695099472999572,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4084728062152862,0.050000000745058,0.0509334802627563,293.24371337890625,297.1499938964844,293.1499938964844,0.3376140594482422,-4693.47900390625,304.15924072265625,0.8856393098831177,0.421983391046524,0.2973309457302093,293.22930908203125,297.1499938964844,293.1499938964844,0.4592831134796142,-8105.71240234375,304.12994384765625,0.968491792678833,0.5411936044692993,0.5146424770355225,293.2158508300781,297.1499938964844,293.1499938964844,0.0140772582963109,-3673.59228515625,303.6849365234375,0.4084728062152862,0.050000000745058,0.2416065037250518,291.09478759765625,291.1499938964844,259.76287841796875,258.18505859375,279.4441833496094,293.8743896484375,291.0957336425781,1.0,0.3596307933330536,0.7200121879577637,0.7200121879577637,1.0,1.0,-1.5290695428848269,0.6470362544059753,0.8820332288742065,0.290031224489212,0.0,0.0,0.7185803055763245,104.69661712646484,119.0,10.362656593322754,-17953.591796875,475.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,309.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.166015625,18000.0,0.0,0.0,0.5561718940734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843593597412109,0.8843681812286377,-8.780848474998493e-06,0.0,0.0005644437624141,0.0,0.0,95.5149917602539,0.0,0.0,0.0,0.5217260122299194,4.0,0.0,1.0
564900,293.14752197265625,297.1499938964844,293.1499938964844,0.1210097596049308,-2671.68994140625,304.1489562988281,0.6730917096138,0.1846390962600708,0.1694541871547699,294.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.4061457514762878,0.050000000745058,0.0510427951812744,293.2454528808594,297.1499938964844,293.1499938964844,0.3361067175865173,-4676.59814453125,304.1603088378906,0.880034863948822,0.4204581379890442,0.2963592410087585,293.2323303222656,297.1499938964844,293.1499938964844,0.4578065574169159,-8081.77197265625,304.1362609863281,0.9625298976898192,0.5395925045013428,0.513087272644043,293.2189025878906,297.1499938964844,293.1499938964844,0.0140702025964856,-3674.24072265625,303.6654663085937,0.4061457514762878,0.050000000745058,0.2421250492334365,291.1002197265625,291.1499938964844,259.77850341796875,258.1986999511719,279.4631042480469,293.8871154785156,291.1009826660156,1.0,0.3619342148303985,0.7194594740867615,0.7194594740867615,1.0,1.0,-1.5267223119735718,0.6458243131637573,0.8808980584144592,0.2893140912055969,0.0,0.0,0.721346914768219,107.42076873779295,119.0,12.690020561218262,-17905.08984375,481.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39752197265625,309.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.990234375,18000.0,0.0,0.0,0.5548311471939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912649154663086,0.8912737965583801,-8.86001726030372e-06,0.0,0.0005630831001326,0.0,0.0,97.29742431640624,0.0,0.0,0.0,0.5248041749000549,4.0,0.0,1.0
564960,293.1484680175781,297.1499938964844,293.1499938964844,0.1209248900413513,-2670.065185546875,304.1492919921875,0.6698065996170044,0.1844813823699951,0.169401079416275,294.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4040981829166412,0.050000000745058,0.051142644137144,293.24713134765625,297.1499938964844,293.1499938964844,0.3346012532711029,-4659.7958984375,304.1611633300781,0.8749883770942688,0.4189193248748779,0.2953697443008423,293.2341003417969,297.1499938964844,293.1499938964844,0.4565455317497253,-8061.66796875,304.1410217285156,0.957117199897766,0.5382059216499329,0.5117892026901245,293.2216796875,297.1499938964844,293.1499938964844,0.0140605894848704,-3674.573974609375,303.6462097167969,0.4040981829166412,0.050000000745058,0.242598682641983,291.1045227050781,291.1499938964844,259.7937316894531,258.2120361328125,279.48114013671875,293.9006042480469,291.1050720214844,1.0,0.3640267848968506,0.7191056609153748,0.7191056609153748,1.0,1.0,-1.524600625038147,0.6447611451148987,0.8798394799232483,0.2887012064456939,0.0,0.0,0.7239429950714111,109.90960693359376,122.0,12.161561012268066,-17855.919921875,486.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723693847656,309.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.0625,18000.0,0.0,0.0,0.5537136793136597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976028561592102,0.8976117968559265,-8.932047421694733e-06,0.0,0.0005619489820674,0.0,0.0,98.94507598876952,0.0,0.0,0.0,0.5276210308074951,4.0,0.0,1.0
565020,293.1500549316406,297.1499938964844,293.1499938964844,0.1207965537905693,-2667.635009765625,304.1497497558594,0.6642226576805115,0.1842023432254791,0.1693101674318313,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4005620777606964,0.050000000745058,0.0513215027749538,293.2503356933594,297.1499938964844,293.1499938964844,0.3316047489643097,-4626.4765625,304.16241455078125,0.8661131262779236,0.4158046245574951,0.2933488488197326,293.23553466796875,297.1499938964844,293.1499938964844,0.4543635845184326,-8027.845703125,304.1475524902344,0.9474804401397704,0.5357801914215088,0.5095957517623901,293.2265014648437,297.1499938964844,293.1499938964844,0.01403643283993,-3674.6806640625,303.60809326171875,0.4005620777606964,0.050000000745058,0.2434471249580383,291.1099548339844,291.1499938964844,259.82281494140625,258.2376403808594,279.516357421875,293.92791748046875,291.1102905273437,1.0,0.3677261769771576,0.7183979749679565,0.7183979749679565,1.0,1.0,-1.520665168762207,0.6427812576293945,0.8778839111328125,0.2875618040561676,0.0,0.0,0.7288893461227417,114.36566162109376,125.0,8.722271919250488,-17759.19140625,495.5428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0360412597656,309.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.505859375,18000.0,0.0,0.0,0.5520680546760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092384576797484,0.9092475175857544,-9.063206562132107e-06,0.0,0.0005602788878604,0.0,0.0,102.00312042236328,0.0,0.0,0.0,0.5327916741371155,4.0,0.0,1.0
565080,293.1500549316406,297.1499938964844,293.1499938964844,0.1207965537905693,-2667.635009765625,304.1497497558594,0.6642226576805115,0.1842023432254791,0.1693101674318313,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4005620777606964,0.050000000745058,0.0513215027749538,293.2503356933594,297.1499938964844,293.1499938964844,0.3316047489643097,-4626.4765625,304.16241455078125,0.8661131262779236,0.4158046245574951,0.2933488488197326,293.23553466796875,297.1499938964844,293.1499938964844,0.4543635845184326,-8027.845703125,304.1475524902344,0.9474804401397704,0.5357801914215088,0.5095957517623901,293.2265014648437,297.1499938964844,293.1499938964844,0.01403643283993,-3674.6806640625,303.60809326171875,0.4005620777606964,0.050000000745058,0.2434471249580383,291.1099548339844,291.1499938964844,259.82281494140625,258.2376403808594,279.516357421875,293.92791748046875,291.1102905273437,1.0,0.3677261769771576,0.7183979749679565,0.7183979749679565,1.0,1.0,-1.520665168762207,0.6427812576293945,0.8778839111328125,0.2875618040561676,0.0,0.0,0.7288893461227417,114.36566162109376,125.0,8.722271919250488,-17759.19140625,495.5428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0360412597656,309.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.505859375,18000.0,0.0,0.0,0.5520680546760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092384576797484,0.9092475175857544,-9.063206562132107e-06,0.0,0.0005602788878604,0.0,0.0,102.00312042236328,0.0,0.0,0.0,0.5327916741371155,4.0,0.0,1.0
565140,293.1512451171875,297.1499938964844,293.1499938964844,0.1206898093223571,-2665.63134765625,304.1499938964844,0.6595466136932373,0.1839565187692642,0.1692349761724472,294.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.3974848687648773,0.050000000745058,0.0514812022447586,293.25341796875,297.1499938964844,293.1499938964844,0.3285581469535827,-4592.65234375,304.1633605957031,0.858364462852478,0.4126386046409607,0.2912786602973938,293.23565673828125,297.1499938964844,293.1499938964844,0.4523166716098785,-7997.19482421875,304.1517333984375,0.9389507174491882,0.5335848927497864,0.5076545476913452,293.2306213378906,297.1499938964844,293.1499938964844,0.0140049364417791,-3673.7109375,303.5702819824219,0.3974848687648773,0.050000000745058,0.2442046552896499,291.1142578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5502014160156,293.9543762207031,291.1145935058594,1.0,0.3709596693515777,0.7176902890205383,0.7176902890205383,1.0,1.0,-1.5168603658676147,0.6408604383468628,0.8759998679161072,0.2864575386047363,0.0,0.0,0.733367919921875,118.33926391601562,128.0,6.960860729217529,-17668.34765625,503.5654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82391357421875,309.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.033203125,18000.0,0.0,0.0,0.5510783791542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198225736618042,0.9198317527770996,-9.183370821119752e-06,0.0,0.0005592745146714,0.0,0.0,104.83927154541016,0.0,0.0,0.0,0.537499189376831,4.0,0.0,1.0
565200,293.1512451171875,297.1499938964844,293.1499938964844,0.1206898093223571,-2665.63134765625,304.1499938964844,0.6595466136932373,0.1839565187692642,0.1692349761724472,294.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.3974848687648773,0.050000000745058,0.0514812022447586,293.25341796875,297.1499938964844,293.1499938964844,0.3285581469535827,-4592.65234375,304.1633605957031,0.858364462852478,0.4126386046409607,0.2912786602973938,293.23565673828125,297.1499938964844,293.1499938964844,0.4523166716098785,-7997.19482421875,304.1517333984375,0.9389507174491882,0.5335848927497864,0.5076545476913452,293.2306213378906,297.1499938964844,293.1499938964844,0.0140049364417791,-3673.7109375,303.5702819824219,0.3974848687648773,0.050000000745058,0.2442046552896499,291.1142578125,291.1499938964844,259.8500061035156,258.2618103027344,279.5502014160156,293.9543762207031,291.1145935058594,1.0,0.3709596693515777,0.7176902890205383,0.7176902890205383,1.0,1.0,-1.5168603658676147,0.6408604383468628,0.8759998679161072,0.2864575386047363,0.0,0.0,0.733367919921875,118.33926391601562,128.0,6.960860729217529,-17668.34765625,503.5654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82391357421875,309.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.033203125,18000.0,0.0,0.0,0.5510783791542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198225736618042,0.9198317527770996,-9.183370821119752e-06,0.0,0.0005592745146714,0.0,0.0,104.83927154541016,0.0,0.0,0.0,0.537499189376831,4.0,0.0,1.0
565260,293.1618347167969,297.1499938964844,293.1499938964844,0.1192802861332893,-2639.9990234375,304.1523742675781,0.6531708240509033,0.1817600578069687,0.1677508205175399,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3943291306495666,0.050000000745058,0.0516456849873065,293.2658386230469,297.1499938964844,293.1499938964844,0.3237883746623993,-4538.82958984375,304.1669006347656,0.8497877717018127,0.4074838161468506,0.2880854904651642,293.2447814941406,297.1499938964844,293.1499938964844,0.4484780132770538,-7940.66845703125,304.1576232910156,0.9294131994247437,0.529545247554779,0.5043639540672302,293.24615478515625,297.1499938964844,293.1499938964844,0.0138640468940138,-3659.296630859375,303.4997863769531,0.3943291306495666,0.050000000745058,0.244984894990921,291.127197265625,291.1499938964844,259.8764953613281,258.2854919433594,279.6006774902344,294.00347900390625,291.1290588378906,1.0,0.373711496591568,0.7169728875160217,0.7169728875160217,1.0,1.0,-1.508431315422058,0.636821985244751,0.8716093301773071,0.2842235565185547,0.0,0.0,0.735802412033081,122.34950256347656,116.0,20.19602394104004,-17541.44921875,508.8763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64666748046875,309.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.673828125,18000.0,0.0,0.0,0.5505255460739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281028509140016,0.9281120896339417,-9.28412100620335e-06,0.0,0.0005587134510278,0.0,0.0,107.1465301513672,0.0,0.0,0.0,0.5411681532859802,4.0,0.0,1.0
565320,293.1618347167969,297.1499938964844,293.1499938964844,0.1192802861332893,-2639.9990234375,304.1523742675781,0.6531708240509033,0.1817600578069687,0.1677508205175399,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3943291306495666,0.050000000745058,0.0516456849873065,293.2658386230469,297.1499938964844,293.1499938964844,0.3237883746623993,-4538.82958984375,304.1669006347656,0.8497877717018127,0.4074838161468506,0.2880854904651642,293.2447814941406,297.1499938964844,293.1499938964844,0.4484780132770538,-7940.66845703125,304.1576232910156,0.9294131994247437,0.529545247554779,0.5043639540672302,293.24615478515625,297.1499938964844,293.1499938964844,0.0138640468940138,-3659.296630859375,303.4997863769531,0.3943291306495666,0.050000000745058,0.244984894990921,291.127197265625,291.1499938964844,259.8764953613281,258.2854919433594,279.6006774902344,294.00347900390625,291.1290588378906,1.0,0.373711496591568,0.7169728875160217,0.7169728875160217,1.0,1.0,-1.508431315422058,0.636821985244751,0.8716093301773071,0.2842235565185547,0.0,0.0,0.735802412033081,122.34950256347656,116.0,20.19602394104004,-17541.44921875,508.8763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64666748046875,309.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.673828125,18000.0,0.0,0.0,0.5505255460739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281028509140016,0.9281120896339417,-9.28412100620335e-06,0.0,0.0005587134510278,0.0,0.0,107.1465301513672,0.0,0.0,0.0,0.5411681532859802,4.0,0.0,1.0
565380,293.1651611328125,297.1499938964844,293.1499938964844,0.1180626675486564,-2617.800048828125,304.153564453125,0.6529849171638489,0.180774375796318,0.1666137725114822,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3952906131744385,0.050000000745058,0.0515957921743392,293.271240234375,297.1499938964844,293.1499938964844,0.3189877867698669,-4484.81298828125,304.1692199707031,0.8485683798789978,0.4034423232078552,0.2850995063781738,293.2469787597656,297.1499938964844,293.1499938964844,0.4445028305053711,-7883.15283203125,304.16162109375,0.9294517636299132,0.5266914963722229,0.5014240741729736,293.2566223144531,297.1499938964844,293.1499938964844,0.0136535661295056,-3631.409423828125,303.43865966796875,0.3952906131744385,0.050000000745058,0.2447482347488403,291.1498413085937,291.1499938964844,259.9034729003906,258.30963134765625,279.6564636230469,294.06109619140625,291.1515808105469,1.0,0.3710893988609314,0.7162554860115051,0.7162554860115051,1.0,1.0,-1.4996083974838257,0.6326125860214233,0.8669957518577576,0.2818756699562073,0.0,0.0,0.7342870235443115,120.9244155883789,104.0,27.813514709472656,-17393.58984375,500.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521728515625,309.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.5500565767288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286669492721558,0.9286762475967408,-9.308881999459118e-06,0.0,0.0005582374869845,0.0,0.0,107.45542907714844,0.0,0.0,0.0,0.5414901375770569,4.0,0.0,1.0
565440,293.1651611328125,297.1499938964844,293.1499938964844,0.1180626675486564,-2617.800048828125,304.153564453125,0.6529849171638489,0.180774375796318,0.1666137725114822,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3952906131744385,0.050000000745058,0.0515957921743392,293.271240234375,297.1499938964844,293.1499938964844,0.3189877867698669,-4484.81298828125,304.1692199707031,0.8485683798789978,0.4034423232078552,0.2850995063781738,293.2469787597656,297.1499938964844,293.1499938964844,0.4445028305053711,-7883.15283203125,304.16162109375,0.9294517636299132,0.5266914963722229,0.5014240741729736,293.2566223144531,297.1499938964844,293.1499938964844,0.0136535661295056,-3631.409423828125,303.43865966796875,0.3952906131744385,0.050000000745058,0.2447482347488403,291.1498413085937,291.1499938964844,259.9034729003906,258.30963134765625,279.6564636230469,294.06109619140625,291.1515808105469,1.0,0.3710893988609314,0.7162554860115051,0.7162554860115051,1.0,1.0,-1.4996083974838257,0.6326125860214233,0.8669957518577576,0.2818756699562073,0.0,0.0,0.7342870235443115,120.9244155883789,104.0,27.813514709472656,-17393.58984375,500.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521728515625,309.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.5500565767288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9286669492721558,0.9286762475967408,-9.308881999459118e-06,0.0,0.0005582374869845,0.0,0.0,107.45542907714844,0.0,0.0,0.0,0.5414901375770569,4.0,0.0,1.0
565500,293.1656799316406,297.1499938964844,293.1499938964844,0.1176143661141395,-2609.627685546875,304.1537475585937,0.6547626256942749,0.1804821491241455,0.1662215143442154,294.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.3969446420669555,0.050000000745058,0.0515095777809619,293.2728271484375,297.1499938964844,293.1499938964844,0.3167603015899658,-4459.845703125,304.1697692871094,0.8500982522964478,0.4015936553478241,0.2837217450141907,293.24688720703125,297.1499938964844,293.1499938964844,0.4427121579647064,-7857.57421875,304.1627502441406,0.9323094487190248,0.5254767537117004,0.5001441240310669,293.2603454589844,297.1499938964844,293.1499938964844,0.0135307870805263,-3614.279052734375,303.4108581542969,0.3969446420669555,0.050000000745058,0.2443392723798751,291.1600952148437,291.1499938964844,259.9171447753906,258.32183837890625,279.68292236328125,294.0874938964844,291.16168212890625,1.0,0.3685038983821869,0.7158967852592468,0.7158967852592468,1.0,1.0,-1.4953523874282837,0.630579948425293,0.8647724390029907,0.2807417511940002,0.0,0.0,0.7325815558433533,118.66376495361328,104.0,27.90876579284668,-17318.658203125,491.7459411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,309.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.72265625,18000.0,0.0,0.0,0.5497717261314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264325499534608,0.9264418482780457,-9.291556125390343e-06,0.0,0.0005579484277404,0.0,0.0,106.91188049316406,0.0,0.0,0.0,0.5405330657958984,4.0,0.0,1.0
565560,293.165771484375,297.1499938964844,293.1499938964844,0.1172209158539772,-2602.459228515625,304.1537780761719,0.6574552059173584,0.1802623867988586,0.1658841222524643,294.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.3991339206695556,0.050000000745058,0.0513955913484096,293.2740478515625,297.1499938964844,293.1499938964844,0.314591646194458,-4435.5615234375,304.17010498046875,0.8526806831359863,0.3997969627380371,0.2823727130889892,293.2464294433594,297.1499938964844,293.1499938964844,0.4410036504268646,-7833.31494140625,304.1635437011719,0.9365516304969788,0.5243425369262695,0.4989295303821563,293.2633056640625,297.1499938964844,293.1499938964844,0.0134016005322337,-3595.853759765625,303.3844909667969,0.3991339206695556,0.050000000745058,0.2437985688447952,291.1695556640625,291.1499938964844,259.93084716796875,258.3341064453125,279.7078552246094,294.11151123046875,291.1710205078125,1.0,0.3652676343917846,0.7155774235725403,0.7155774235725403,1.0,1.0,-1.491083741188049,0.6285513639450073,0.862532377243042,0.2796157598495483,0.0,0.0,0.7303260564804077,115.69992065429688,92.0,26.921724319458008,-17243.900390625,481.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,308.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.490234375,18000.0,0.0,0.0,0.5494205355644226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228005409240724,0.9228097796440125,-9.2577283794526e-06,0.0,0.000557591964025,0.0,0.0,105.98462677001952,0.0,0.0,0.0,0.5389508008956909,4.0,0.0,1.0
565620,293.165283203125,297.1499938964844,293.1499938964844,0.1165364310145378,-2589.99951171875,304.1536560058594,0.6652278304100037,0.1799634397029876,0.1653022170066833,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4048258066177368,0.050000000745058,0.0511071868240833,293.2759094238281,297.1499938964844,293.1499938964844,0.3103548288345337,-4388.1220703125,304.17047119140625,0.8605800271034241,0.3962780833244324,0.2797013521194458,293.2447814941406,297.1499938964844,293.1499938964844,0.4377619326114654,-7787.5693359375,304.1643981933594,0.9483674168586732,0.522231936454773,0.4966154396533966,293.2675476074219,297.1499938964844,293.1499938964844,0.0131319230422377,-3556.388427734375,303.334716796875,0.4048258066177368,0.050000000745058,0.242430493235588,291.186279296875,291.1499938964844,259.95849609375,258.3587951660156,279.7539367675781,294.1527099609375,291.1875,1.0,0.3572793006896972,0.7149386405944824,0.7149386405944824,1.0,1.0,-1.4824117422103882,0.6244363188743591,0.857975423336029,0.2773359417915344,0.0,0.0,0.7243442535400391,108.24038696289062,80.0,23.720277786254883,-17094.896484375,457.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,308.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.4453125,18000.0,0.0,0.0,0.54843670129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118244647979736,0.911833643913269,-9.147422133537477e-06,0.0,0.0005565935280174,0.0,0.0,103.1452865600586,0.0,0.0,0.0,0.5341398119926453,4.0,0.0,1.0
565680,293.165283203125,297.1499938964844,293.1499938964844,0.1165364310145378,-2589.99951171875,304.1536560058594,0.6652278304100037,0.1799634397029876,0.1653022170066833,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4048258066177368,0.050000000745058,0.0511071868240833,293.2759094238281,297.1499938964844,293.1499938964844,0.3103548288345337,-4388.1220703125,304.17047119140625,0.8605800271034241,0.3962780833244324,0.2797013521194458,293.2447814941406,297.1499938964844,293.1499938964844,0.4377619326114654,-7787.5693359375,304.1643981933594,0.9483674168586732,0.522231936454773,0.4966154396533966,293.2675476074219,297.1499938964844,293.1499938964844,0.0131319230422377,-3556.388427734375,303.334716796875,0.4048258066177368,0.050000000745058,0.242430493235588,291.186279296875,291.1499938964844,259.95849609375,258.3587951660156,279.7539367675781,294.1527099609375,291.1875,1.0,0.3572793006896972,0.7149386405944824,0.7149386405944824,1.0,1.0,-1.4824117422103882,0.6244363188743591,0.857975423336029,0.2773359417915344,0.0,0.0,0.7243442535400391,108.24038696289062,80.0,23.720277786254883,-17094.896484375,457.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,308.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.4453125,18000.0,0.0,0.0,0.54843670129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118244647979736,0.911833643913269,-9.147422133537477e-06,0.0,0.0005565935280174,0.0,0.0,103.1452865600586,0.0,0.0,0.0,0.5341398119926453,4.0,0.0,1.0
565740,293.16424560546875,297.1499938964844,293.1499938964844,0.1159435808658599,-2579.22021484375,304.1534118652344,0.6759863495826721,0.1797869652509689,0.1647946387529373,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.4123063683509826,0.050000000745058,0.0507647283375263,293.27734375,297.1499938964844,293.1499938964844,0.3061968684196472,-4341.513671875,304.1705627441406,0.871900737285614,0.392794668674469,0.2770262062549591,293.2426452636719,297.1499938964844,293.1499938964844,0.4347010850906372,-7744.60595703125,304.1647033691406,0.9634950160980223,0.5202623605728149,0.4943967759609222,293.2702941894531,297.1499938964844,293.1499938964844,0.0128556052222847,-3514.82470703125,303.2875061035156,0.4123063683509826,0.050000000745058,0.2408060282468795,291.20037841796875,291.1499938964844,259.9862365722656,258.3835754394531,279.796142578125,294.186767578125,291.201416015625,1.0,0.3477707803249359,0.7142998576164246,0.7142998576164246,1.0,1.0,-1.4735661745071411,0.6202453970909119,0.8533207774162292,0.275018572807312,0.0,0.0,0.7166579961776733,99.4102554321289,68.0,20.16259956359864,-16946.0546875,430.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,308.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.447265625,18000.0,0.0,0.0,0.5469655990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965308666229248,0.8965398073196411,-8.989431080408394e-06,0.0,0.0005551005597226,0.0,0.0,99.23059844970705,0.0,0.0,0.0,0.5274385809898376,4.0,0.0,1.0
565800,293.16424560546875,297.1499938964844,293.1499938964844,0.1159435808658599,-2579.22021484375,304.1534118652344,0.6759863495826721,0.1797869652509689,0.1647946387529373,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.4123063683509826,0.050000000745058,0.0507647283375263,293.27734375,297.1499938964844,293.1499938964844,0.3061968684196472,-4341.513671875,304.1705627441406,0.871900737285614,0.392794668674469,0.2770262062549591,293.2426452636719,297.1499938964844,293.1499938964844,0.4347010850906372,-7744.60595703125,304.1647033691406,0.9634950160980223,0.5202623605728149,0.4943967759609222,293.2702941894531,297.1499938964844,293.1499938964844,0.0128556052222847,-3514.82470703125,303.2875061035156,0.4123063683509826,0.050000000745058,0.2408060282468795,291.20037841796875,291.1499938964844,259.9862365722656,258.3835754394531,279.796142578125,294.186767578125,291.201416015625,1.0,0.3477707803249359,0.7142998576164246,0.7142998576164246,1.0,1.0,-1.4735661745071411,0.6202453970909119,0.8533207774162292,0.275018572807312,0.0,0.0,0.7166579961776733,99.4102554321289,68.0,20.16259956359864,-16946.0546875,430.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,308.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.447265625,18000.0,0.0,0.0,0.5469655990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965308666229248,0.8965398073196411,-8.989431080408394e-06,0.0,0.0005551005597226,0.0,0.0,99.23059844970705,0.0,0.0,0.0,0.5274385809898376,4.0,0.0,1.0
565860,293.1629333496094,297.1499938964844,293.1499938964844,0.1154208108782768,-2569.730712890625,304.1531677246094,0.6897796392440796,0.1796907186508178,0.1643357723951339,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4222426116466522,0.050000000745058,0.0503894872963428,293.27862548828125,297.1499938964844,293.1499938964844,0.3020997047424316,-4295.50830078125,304.1705322265625,0.8867864608764648,0.3893113136291504,0.2743314504623413,293.24029541015625,297.1499938964844,293.1499938964844,0.4318073987960815,-7704.126953125,304.16461181640625,0.9806153178215028,0.5183933973312378,0.492247074842453,293.2721862792969,297.1499938964844,293.1499938964844,0.0125795369967818,-3472.351806640625,303.2416381835937,0.4222426116466522,0.050000000745058,0.2390260249376297,291.2118835449219,291.1499938964844,260.0140075683594,258.40838623046875,279.8355712890625,294.21600341796875,291.2126770019531,1.0,0.3371354043483734,0.7136849164962769,0.7136849164962769,1.0,1.0,-1.464612364768982,0.6160144805908203,0.8485979437828064,0.2726858258247375,0.0,0.0,0.707611083984375,89.74915313720703,56.0,16.46565055847168,-16796.388671875,401.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.658203125,18000.0,0.0,0.0,0.5449028015136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8776639103889465,0.8776726722717285,-8.794125278654974e-06,0.0,0.0005530070629902,0.0,0.0,94.52132415771484,0.0,0.0,0.0,0.5192061066627502,4.0,0.0,1.0
565920,293.1629333496094,297.1499938964844,293.1499938964844,0.1154208108782768,-2569.730712890625,304.1531677246094,0.6897796392440796,0.1796907186508178,0.1643357723951339,294.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4222426116466522,0.050000000745058,0.0503894872963428,293.27862548828125,297.1499938964844,293.1499938964844,0.3020997047424316,-4295.50830078125,304.1705322265625,0.8867864608764648,0.3893113136291504,0.2743314504623413,293.24029541015625,297.1499938964844,293.1499938964844,0.4318073987960815,-7704.126953125,304.16461181640625,0.9806153178215028,0.5183933973312378,0.492247074842453,293.2721862792969,297.1499938964844,293.1499938964844,0.0125795369967818,-3472.351806640625,303.2416381835937,0.4222426116466522,0.050000000745058,0.2390260249376297,291.2118835449219,291.1499938964844,260.0140075683594,258.40838623046875,279.8355712890625,294.21600341796875,291.2126770019531,1.0,0.3371354043483734,0.7136849164962769,0.7136849164962769,1.0,1.0,-1.464612364768982,0.6160144805908203,0.8485979437828064,0.2726858258247375,0.0,0.0,0.707611083984375,89.74915313720703,56.0,16.46565055847168,-16796.388671875,401.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.658203125,18000.0,0.0,0.0,0.5449028015136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8776639103889465,0.8776726722717285,-8.794125278654974e-06,0.0,0.0005530070629902,0.0,0.0,94.52132415771484,0.0,0.0,0.0,0.5192061066627502,4.0,0.0,1.0
565980,293.1614990234375,297.1499938964844,293.1499938964844,0.1149592623114585,-2561.37255859375,304.1528625488281,0.7068093419075012,0.1796515882015228,0.1639143824577331,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4358653426170349,0.050000000745058,0.0499952174723148,293.2798156738281,297.1499938964844,293.1499938964844,0.2980614006519317,-4250.07373046875,304.17041015625,0.9057326316833496,0.3858120441436767,0.271613597869873,293.2378234863281,297.1499938964844,293.1499938964844,0.4289955794811249,-7665.27978515625,304.1644592285156,0.9983273148536682,0.5166081190109253,0.4901332259178161,293.2735290527344,297.1499938964844,293.1499938964844,0.0123079279437661,-3429.7470703125,303.1964416503906,0.4358653426170349,0.050000000745058,0.2371557801961898,291.2206420898437,291.1499938964844,260.0416259765625,258.4330749511719,279.8734130859375,294.2422790527344,291.22125244140625,1.0,0.3256059885025024,0.7130699157714844,0.7130699157714844,1.0,1.0,-1.4555068016052246,0.6117163300514221,0.8437904119491577,0.2703280746936798,0.0,0.0,0.6975741386413574,79.60505676269531,44.0,12.718229293823242,-16644.267578125,372.1889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,308.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.271484375,18000.0,0.0,0.0,0.5421802997589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560606241226196,0.8560692071914673,-8.572478691348806e-06,0.0,0.0005502440617419,0.0,0.0,89.31002044677734,0.0,0.0,0.0,0.5098384618759155,4.0,0.0,1.0
566040,293.1614990234375,297.1499938964844,293.1499938964844,0.1149592623114585,-2561.37255859375,304.1528625488281,0.7068093419075012,0.1796515882015228,0.1639143824577331,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4358653426170349,0.050000000745058,0.0499952174723148,293.2798156738281,297.1499938964844,293.1499938964844,0.2980614006519317,-4250.07373046875,304.17041015625,0.9057326316833496,0.3858120441436767,0.271613597869873,293.2378234863281,297.1499938964844,293.1499938964844,0.4289955794811249,-7665.27978515625,304.1644592285156,0.9983273148536682,0.5166081190109253,0.4901332259178161,293.2735290527344,297.1499938964844,293.1499938964844,0.0123079279437661,-3429.7470703125,303.1964416503906,0.4358653426170349,0.050000000745058,0.2371557801961898,291.2206420898437,291.1499938964844,260.0416259765625,258.4330749511719,279.8734130859375,294.2422790527344,291.22125244140625,1.0,0.3256059885025024,0.7130699157714844,0.7130699157714844,1.0,1.0,-1.4555068016052246,0.6117163300514221,0.8437904119491577,0.2703280746936798,0.0,0.0,0.6975741386413574,79.60505676269531,44.0,12.718229293823242,-16644.267578125,372.1889343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,308.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18228.271484375,18000.0,0.0,0.0,0.5421802997589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560606241226196,0.8560692071914673,-8.572478691348806e-06,0.0,0.0005502440617419,0.0,0.0,89.31002044677734,0.0,0.0,0.0,0.5098384618759155,4.0,0.0,1.0
566100,293.16064453125,297.1499938964844,293.1499938964844,0.1147281676530838,-2557.08251953125,304.1527709960937,0.7141430377960205,0.1796744912862777,0.1637707352638244,294.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.4424457550048828,0.050000000745058,0.049840185791254,293.2802734375,297.1499938964844,293.1499938964844,0.2959431707859039,-4226.048828125,304.1705627441406,0.914543867111206,0.3840766847133636,0.2702884972095489,293.2322082519531,297.1499938964844,293.1499938964844,0.4172685742378235,-7489.6328125,304.1834411621094,0.9990000128746032,0.5165855884552002,0.4785045981407165,293.2738952636719,297.1499938964844,293.1499938964844,0.0121881458908319,-3410.216796875,303.1748352050781,0.4424457550048828,0.050000000745058,0.2364203929901123,291.2295227050781,291.1499938964844,260.05535888671875,258.4453125,279.9107360839844,294.2701721191406,291.2333068847656,1.0,0.3192095458507538,0.7127624154090881,0.7127624154090881,1.0,1.0,-1.4388397932052612,0.6040462255477905,0.8347935676574707,0.2663023173809051,0.0,0.0,0.6914756894111633,75.3914794921875,44.0,30.79997444152832,-16481.0,353.6360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,309.0324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18244.994140625,18000.0,0.0,0.0,0.5404964685440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442484736442566,0.8442569375038147,-8.45429804030573e-06,0.0,0.0005485352012328,0.0,0.0,86.55732727050781,0.0,0.0,0.0,0.504718542098999,4.0,0.0,1.0
566160,293.1605834960937,297.1499938964844,293.1499938964844,0.1142547354102134,-2547.97607421875,304.15313720703125,0.7213121652603149,0.1795553714036941,0.1636345982551574,294.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.4496058225631714,0.050000000745058,0.0496904961764812,293.2808532714844,297.1499938964844,293.1499938964844,0.2931884527206421,-4194.18994140625,304.1718444824219,0.9241514205932616,0.3823160529136657,0.2689660489559173,293.21600341796875,297.1499938964844,293.1499938964844,0.4009269773960113,-7246.669921875,304.2070617675781,0.9990000128746032,0.5187162756919861,0.4634267687797546,293.27374267578125,297.1499938964844,293.1499938964844,0.0120494430884718,-3384.89794921875,303.15655517578125,0.4496058225631714,0.050000000745058,0.235710322856903,291.2637023925781,291.1499938964844,260.0690002441406,258.45751953125,279.9555358886719,294.30731201171875,291.2706604003906,1.0,0.3123367428779602,0.7125054001808167,0.7125054001808167,1.0,1.0,-1.4179291725158691,0.5945180654525757,0.8234111070632935,0.2611473798751831,0.0,0.0,0.6805871725082397,71.23991394042969,32.0,67.4206314086914,-16271.8984375,333.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900085449219,309.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18340.2421875,18000.0,0.0,0.0,0.5383886694908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8274981379508972,0.827506422996521,-8.305793926410843e-06,0.0,0.0005463960696943,0.0,0.0,82.88428497314453,0.0,0.0,0.0,0.4974799156188965,4.0,0.0,1.0
566220,293.17535400390625,297.1499938964844,293.1499938964844,0.1116261929273605,-2499.168212890625,304.1565856933594,0.7344043850898743,0.1763217598199844,0.161275565624237,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.4669200778007507,0.050000000745058,0.0493843704462051,293.2821960449219,297.1499938964844,293.1499938964844,0.2877533435821533,-4131.447265625,304.173583984375,0.946675419807434,0.3787238299846649,0.2662607729434967,293.1590576171875,297.1499938964844,293.1499938964844,0.3658236265182495,-6724.97021484375,304.2462158203125,0.9990000128746032,0.528525173664093,0.430948257446289,293.2715759277344,297.1499938964844,293.1499938964844,0.0117900632321834,-3336.81494140625,303.1252746582031,0.4669200778007507,0.050000000745058,0.2342581897974014,291.33013916015625,291.1499938964844,260.09600830078125,258.4815979003906,280.01324462890625,294.31805419921875,291.3350830078125,1.0,0.2973533570766449,0.7119913101196289,0.7119913101196289,1.0,1.0,-1.3707537651062012,0.5731183290481567,0.7976354360580444,0.2496074438095092,0.0,0.0,0.6518218517303467,62.69558334350586,35.0,80.31988525390625,-15738.9130859375,292.4020690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0735778808594,309.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18576.830078125,18000.0,0.0,0.0,0.5324723720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721186280250549,0.7721264362335205,-7.821361577953212e-06,0.0,0.0005403917748481,0.0,0.0,71.46208190917969,0.0,0.0,0.0,0.4745105803012848,4.0,0.0,1.0
566280,293.17535400390625,297.1499938964844,293.1499938964844,0.1116261929273605,-2499.168212890625,304.1565856933594,0.7344043850898743,0.1763217598199844,0.161275565624237,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.4669200778007507,0.050000000745058,0.0493843704462051,293.2821960449219,297.1499938964844,293.1499938964844,0.2877533435821533,-4131.447265625,304.173583984375,0.946675419807434,0.3787238299846649,0.2662607729434967,293.1590576171875,297.1499938964844,293.1499938964844,0.3658236265182495,-6724.97021484375,304.2462158203125,0.9990000128746032,0.528525173664093,0.430948257446289,293.2715759277344,297.1499938964844,293.1499938964844,0.0117900632321834,-3336.81494140625,303.1252746582031,0.4669200778007507,0.050000000745058,0.2342581897974014,291.33013916015625,291.1499938964844,260.09600830078125,258.4815979003906,280.01324462890625,294.31805419921875,291.3350830078125,1.0,0.2973533570766449,0.7119913101196289,0.7119913101196289,1.0,1.0,-1.3707537651062012,0.5731183290481567,0.7976354360580444,0.2496074438095092,0.0,0.0,0.6518218517303467,62.69558334350586,35.0,80.31988525390625,-15738.9130859375,292.4020690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0735778808594,309.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18576.830078125,18000.0,0.0,0.0,0.5324723720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721186280250549,0.7721264362335205,-7.821361577953212e-06,0.0,0.0005403917748481,0.0,0.0,71.46208190917969,0.0,0.0,0.0,0.4745105803012848,4.0,0.0,1.0
566340,293.1908569335937,297.1499938964844,293.1499938964844,0.1081200018525123,-2434.73974609375,304.1601257324219,0.7417008280754089,0.1725181937217712,0.1575192958116531,294.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.4779901802539825,0.050000000745058,0.0491792485117912,293.28387451171875,297.1499938964844,293.1499938964844,0.283091127872467,-4078.09912109375,304.17340087890625,0.9622036814689636,0.3750369846820831,0.2635677456855774,293.08984375,297.1499938964844,293.1499938964844,0.3403343856334686,-6349.3564453125,304.255859375,0.9990000128746032,0.542335569858551,0.4077335298061371,293.26812744140625,297.1499938964844,293.1499938964844,0.0116112222895026,-3304.51318359375,303.0960998535156,0.4779901802539825,0.050000000745058,0.2332851737737655,291.3680725097656,291.1499938964844,260.1224975585937,258.5052490234375,280.06256103515625,294.3280639648437,291.3688049316406,1.0,0.2867891788482666,0.7114772200584412,0.7114772200584412,1.0,1.0,-1.3337208032608032,0.5563942790031433,0.7773265242576599,0.2405190765857696,0.0,0.0,0.6196215152740479,56.89787673950195,53.0,46.19767761230469,-15218.5458984375,263.7621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879150390625,309.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18665.013671875,18000.0,0.0,0.0,0.5238410830497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034105062484741,0.7034177184104919,-7.225669833132997e-06,0.0,0.0005316321039572,0.0,0.0,58.714149475097656,0.0,0.0,0.0,0.4467549324035644,4.0,0.0,1.0
566400,293.1908569335937,297.1499938964844,293.1499938964844,0.1081200018525123,-2434.73974609375,304.1601257324219,0.7417008280754089,0.1725181937217712,0.1575192958116531,294.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.4779901802539825,0.050000000745058,0.0491792485117912,293.28387451171875,297.1499938964844,293.1499938964844,0.283091127872467,-4078.09912109375,304.17340087890625,0.9622036814689636,0.3750369846820831,0.2635677456855774,293.08984375,297.1499938964844,293.1499938964844,0.3403343856334686,-6349.3564453125,304.255859375,0.9990000128746032,0.542335569858551,0.4077335298061371,293.26812744140625,297.1499938964844,293.1499938964844,0.0116112222895026,-3304.51318359375,303.0960998535156,0.4779901802539825,0.050000000745058,0.2332851737737655,291.3680725097656,291.1499938964844,260.1224975585937,258.5052490234375,280.06256103515625,294.3280639648437,291.3688049316406,1.0,0.2867891788482666,0.7114772200584412,0.7114772200584412,1.0,1.0,-1.3337208032608032,0.5563942790031433,0.7773265242576599,0.2405190765857696,0.0,0.0,0.6196215152740479,56.89787673950195,53.0,46.19767761230469,-15218.5458984375,263.7621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879150390625,309.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18665.013671875,18000.0,0.0,0.0,0.5238410830497742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034105062484741,0.7034177184104919,-7.225669833132997e-06,0.0,0.0005316321039572,0.0,0.0,58.714149475097656,0.0,0.0,0.0,0.4467549324035644,4.0,0.0,1.0
