time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.1968994140625,297.1499938964844,293.1499938964844,0.1062884703278541,-2401.97802734375,304.1596984863281,0.7397046685218811,0.170238047838211,0.1550698429346084,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4792501628398895,0.050000000745058,0.0491548031568527,293.2859191894531,297.1499938964844,293.1499938964844,0.2801014184951782,-4045.13330078125,304.1705017089844,0.96120423078537,0.3712348043918609,0.2609301507472992,293.0396423339844,297.1499938964844,293.1499938964844,0.3363155126571655,-6303.55859375,304.22637939453125,0.9990000128746032,0.5541068315505981,0.4048698246479034,293.2648010253906,297.1499938964844,293.1499938964844,0.0115635870024561,-3300.923095703125,303.06256103515625,0.4792501628398895,0.050000000745058,0.2331692278385162,291.34326171875,291.1499938964844,260.1483459472656,258.5283203125,280.0874328613281,294.33721923828125,291.33746337890625,1.0,0.2854717671871185,0.711406409740448,0.711406409740448,1.0,1.0,-1.3239924907684326,0.552043616771698,0.7719488143920898,0.2380944490432739,0.0,0.0,0.5946446061134338,56.12101364135742,71.0,-32.657859802246094,-14905.3173828125,258.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9608154296875,309.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.908203125,18000.0,0.0,0.0,0.5128125548362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424053311347961,0.642412006855011,-6.697910521324957e-06,0.0,0.0005204395274631,0.0,0.0,48.6328125,0.0,0.0,0.0,0.4227598905563354,4.0,0.0,1.0
566520,293.1968994140625,297.1499938964844,293.1499938964844,0.1062884703278541,-2401.97802734375,304.1596984863281,0.7397046685218811,0.170238047838211,0.1550698429346084,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4792501628398895,0.050000000745058,0.0491548031568527,293.2859191894531,297.1499938964844,293.1499938964844,0.2801014184951782,-4045.13330078125,304.1705017089844,0.96120423078537,0.3712348043918609,0.2609301507472992,293.0396423339844,297.1499938964844,293.1499938964844,0.3363155126571655,-6303.55859375,304.22637939453125,0.9990000128746032,0.5541068315505981,0.4048698246479034,293.2648010253906,297.1499938964844,293.1499938964844,0.0115635870024561,-3300.923095703125,303.06256103515625,0.4792501628398895,0.050000000745058,0.2331692278385162,291.34326171875,291.1499938964844,260.1483459472656,258.5283203125,280.0874328613281,294.33721923828125,291.33746337890625,1.0,0.2854717671871185,0.711406409740448,0.711406409740448,1.0,1.0,-1.3239924907684326,0.552043616771698,0.7719488143920898,0.2380944490432739,0.0,0.0,0.5946446061134338,56.12101364135742,71.0,-32.657859802246094,-14905.3173828125,258.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9608154296875,309.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.908203125,18000.0,0.0,0.0,0.5128125548362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424053311347961,0.642412006855011,-6.697910521324957e-06,0.0,0.0005204395274631,0.0,0.0,48.6328125,0.0,0.0,0.0,0.4227598905563354,4.0,0.0,1.0
566580,293.1944885253906,297.1499938964844,293.1499938964844,0.1062370091676712,-2402.689453125,304.1565246582031,0.7307940125465393,0.1695265173912048,0.1542179584503173,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.4729797542095184,0.050000000745058,0.0492751486599445,293.2881774902344,297.1499938964844,293.1499938964844,0.278410255908966,-4027.795654296875,304.16650390625,0.9461463093757628,0.3673306703567505,0.2583240270614624,293.027099609375,297.1499938964844,293.1499938964844,0.3504305183887481,-6533.7001953125,304.1770935058594,0.9990000128746032,0.5595278143882751,0.4187274277210235,293.26300048828125,297.1499938964844,293.1499938964844,0.0116108981892466,-3318.984619140625,303.021240234375,0.4729797542095184,0.050000000745058,0.2337400913238525,291.26641845703125,291.1499938964844,260.1734313964844,258.5507202148437,280.093505859375,294.34576416015625,291.25860595703125,1.0,0.2912867665290832,0.7113355994224548,0.7113355994224548,1.0,1.0,-1.3372966051101685,0.5579844117164612,0.7793121337890625,0.2412505447864532,0.0,0.0,0.5839986205101013,59.37947463989258,89.0,-92.211181640625,-14878.6015625,270.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3655090332031,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.435546875,18000.0,0.0,0.0,0.5006689429283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090607643127441,0.6090671420097351,-6.3849238358670846e-06,0.0,0.0005081153358332,0.0,0.0,43.457252502441406,0.0,0.0,0.0,0.4095424115657806,4.0,0.0,1.0
566640,293.1944885253906,297.1499938964844,293.1499938964844,0.1062370091676712,-2402.689453125,304.1565246582031,0.7307940125465393,0.1695265173912048,0.1542179584503173,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.4729797542095184,0.050000000745058,0.0492751486599445,293.2881774902344,297.1499938964844,293.1499938964844,0.278410255908966,-4027.795654296875,304.16650390625,0.9461463093757628,0.3673306703567505,0.2583240270614624,293.027099609375,297.1499938964844,293.1499938964844,0.3504305183887481,-6533.7001953125,304.1770935058594,0.9990000128746032,0.5595278143882751,0.4187274277210235,293.26300048828125,297.1499938964844,293.1499938964844,0.0116108981892466,-3318.984619140625,303.021240234375,0.4729797542095184,0.050000000745058,0.2337400913238525,291.26641845703125,291.1499938964844,260.1734313964844,258.5507202148437,280.093505859375,294.34576416015625,291.25860595703125,1.0,0.2912867665290832,0.7113355994224548,0.7113355994224548,1.0,1.0,-1.3372966051101685,0.5579844117164612,0.7793121337890625,0.2412505447864532,0.0,0.0,0.5839986205101013,59.37947463989258,89.0,-92.211181640625,-14878.6015625,270.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3655090332031,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.435546875,18000.0,0.0,0.0,0.5006689429283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090607643127441,0.6090671420097351,-6.3849238358670846e-06,0.0,0.0005081153358332,0.0,0.0,43.457252502441406,0.0,0.0,0.0,0.4095424115657806,4.0,0.0,1.0
566700,293.191162109375,297.1499938964844,293.1499938964844,0.1066577360033989,-2411.29443359375,304.1545715332031,0.7246047258377075,0.1696124374866485,0.1542689055204391,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331237792969,0.4671204090118408,0.050000000745058,0.0493811443448066,293.2894287109375,297.1499938964844,293.1499938964844,0.2777024209499359,-4020.668212890625,304.164794921875,0.9343286156654358,0.3653374016284942,0.2570270299911499,293.0351257324219,297.1499938964844,293.1499938964844,0.362772524356842,-6727.0126953125,304.14971923828125,0.9990000128746032,0.5595160126686096,0.4305663704872131,293.2630615234375,297.1499938964844,293.1499938964844,0.0116511564701795,-3331.65966796875,302.9975891113281,0.4671204090118408,0.050000000745058,0.2342428863048553,291.2226867675781,291.1499938964844,260.1856384277344,258.5616455078125,280.091064453125,294.3500671386719,291.2147216796875,1.0,0.2963707745075226,0.711300253868103,0.711300253868103,1.0,1.0,-1.3507392406463623,0.5640014410018921,0.7867377996444702,0.2444669604301452,0.0,0.0,0.5835239887237549,62.27993774414063,89.0,-107.3230438232422,-14959.8779296875,283.0079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50457763671875,309.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.29296875,18000.0,0.0,0.0,0.4946993887424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028207540512085,0.6028270721435547,-6.31092780167819e-06,0.0,0.00050205696607,0.0,0.0,42.44208908081055,0.0,0.0,0.0,0.4069041907787323,4.0,0.0,1.0
566760,293.1868591308594,297.1499938964844,293.1499938964844,0.1073070839047432,-2424.06884765625,304.1525573730469,0.717547595500946,0.1699392050504684,0.1545790433883667,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.459160566329956,0.050000000745058,0.0495150536298751,293.2907409667969,297.1499938964844,293.1499938964844,0.277013212442398,-4013.6806640625,304.1633605957031,0.9205509424209596,0.363314688205719,0.2557303011417389,293.052001953125,297.1499938964844,293.1499938964844,0.3780756890773773,-6962.66064453125,304.1219787597656,0.9990000128746032,0.5576638579368591,0.4450738131999969,293.263916015625,297.1499938964844,293.1499938964844,0.0116978343576192,-3345.742919921875,302.9716491699219,0.459160566329956,0.050000000745058,0.2348781079053878,291.17822265625,291.1499938964844,260.1976318359375,258.57232666015625,280.0870666503906,294.35455322265625,291.17041015625,1.0,0.3026570379734039,0.7109987735748291,0.7109987735748291,1.0,1.0,-1.3678897619247437,0.5716312527656555,0.7962585091590881,0.2485245317220688,0.0,0.0,0.5860940217971802,65.95064544677734,107.0,-115.11062622070312,-15092.5126953125,298.7680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58697509765625,309.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.19140625,18000.0,0.0,0.0,0.4890746772289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028950810432434,0.6029013395309448,-6.2852159317117184e-06,0.0,0.0004963485989719,0.0,0.0,42.30876541137695,0.0,0.0,0.0,0.4066503047943115,4.0,0.0,1.0
566820,293.1755065917969,297.1499938964844,293.1499938964844,0.10919239372015,-2460.166015625,304.1485595703125,0.7010801434516907,0.17129647731781,0.1559010595083236,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.4415650963783264,0.050000000745058,0.0498602390289306,293.2935485839844,297.1499938964844,293.1499938964844,0.2755506634712219,-3998.45263671875,304.161376953125,0.8922668695449829,0.359178364276886,0.2531309723854065,293.1095886230469,297.1499938964844,293.1499938964844,0.4160713851451874,-7534.62548828125,304.0680847167969,0.9990000128746032,0.5485320687294006,0.4804548621177673,293.26812744140625,297.1499938964844,293.1499938964844,0.0118011021986603,-3376.104736328125,302.912353515625,0.4415650963783264,0.050000000745058,0.2365155071020126,291.09246826171875,291.1499938964844,260.2208251953125,258.593017578125,280.0724182128906,294.3642578125,291.0853881835937,1.0,0.3181686699390411,0.710395872592926,0.710395872592926,1.0,1.0,-1.4112032651901243,0.5909866094589233,0.820216715335846,0.25885009765625,0.0,0.0,0.5995456576347351,75.4162368774414,110.0,-116.8594741821289,-15480.5146484375,340.6083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,309.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.953125,18000.0,0.0,0.0,0.4796283543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204385161399841,0.6204448938369751,-6.367316473188112e-06,0.0,0.0004867617972195,0.0,0.0,44.48534393310547,0.0,0.0,0.0,0.4127773642539978,4.0,0.0,1.0
566880,293.1755065917969,297.1499938964844,293.1499938964844,0.10919239372015,-2460.166015625,304.1485595703125,0.7010801434516907,0.17129647731781,0.1559010595083236,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.4415650963783264,0.050000000745058,0.0498602390289306,293.2935485839844,297.1499938964844,293.1499938964844,0.2755506634712219,-3998.45263671875,304.161376953125,0.8922668695449829,0.359178364276886,0.2531309723854065,293.1095886230469,297.1499938964844,293.1499938964844,0.4160713851451874,-7534.62548828125,304.0680847167969,0.9990000128746032,0.5485320687294006,0.4804548621177673,293.26812744140625,297.1499938964844,293.1499938964844,0.0118011021986603,-3376.104736328125,302.912353515625,0.4415650963783264,0.050000000745058,0.2365155071020126,291.09246826171875,291.1499938964844,260.2208251953125,258.593017578125,280.0724182128906,294.3642578125,291.0853881835937,1.0,0.3181686699390411,0.710395872592926,0.710395872592926,1.0,1.0,-1.4112032651901243,0.5909866094589233,0.820216715335846,0.25885009765625,0.0,0.0,0.5995456576347351,75.4162368774414,110.0,-116.8594741821289,-15480.5146484375,340.6083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,309.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.953125,18000.0,0.0,0.0,0.4796283543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204385161399841,0.6204448938369751,-6.367316473188112e-06,0.0,0.0004867617972195,0.0,0.0,44.48534393310547,0.0,0.0,0.0,0.4127773642539978,4.0,0.0,1.0
566940,293.1585388183594,297.1499938964844,293.1499938964844,0.1118286401033401,-2509.355224609375,304.1446533203125,0.6899309158325195,0.1740709245204925,0.1583074331283569,294.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4292424619197845,0.050000000745058,0.0501727312803268,293.2963562011719,297.1499938964844,293.1499938964844,0.2734322547912597,-3974.924072265625,304.16119384765625,0.8709354996681213,0.3549720346927643,0.2504456341266632,293.1871032714844,297.1499938964844,293.1499938964844,0.4486997723579407,-8007.9443359375,304.0419921875,0.9990000128746032,0.5338643789291382,0.5091555118560791,293.2754211425781,297.1499938964844,293.1499938964844,0.0118496185168623,-3395.53076171875,302.84454345703125,0.4292424619197845,0.050000000745058,0.237997829914093,291.0283203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0610046386719,294.3716125488281,291.02490234375,1.0,0.3308141529560089,0.7097929120063782,0.7097929120063782,1.0,1.0,-1.447527527809143,0.6072114706039429,0.8403160572052002,0.2676862180233001,0.0,0.0,0.6205839514732361,83.96220397949219,113.0,-85.34912872314453,-15877.224609375,378.9523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25634765625,309.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17645.60546875,18000.0,0.0,0.0,0.473509669303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657641589641571,0.6576482057571411,-6.6168518060294446e-06,0.0,0.0004805521166417,0.0,0.0,49.77628326416016,0.0,0.0,0.0,0.4267266988754272,4.0,0.0,1.0
567000,293.1585388183594,297.1499938964844,293.1499938964844,0.1118286401033401,-2509.355224609375,304.1446533203125,0.6899309158325195,0.1740709245204925,0.1583074331283569,294.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4292424619197845,0.050000000745058,0.0501727312803268,293.2963562011719,297.1499938964844,293.1499938964844,0.2734322547912597,-3974.924072265625,304.16119384765625,0.8709354996681213,0.3549720346927643,0.2504456341266632,293.1871032714844,297.1499938964844,293.1499938964844,0.4486997723579407,-8007.9443359375,304.0419921875,0.9990000128746032,0.5338643789291382,0.5091555118560791,293.2754211425781,297.1499938964844,293.1499938964844,0.0118496185168623,-3395.53076171875,302.84454345703125,0.4292424619197845,0.050000000745058,0.237997829914093,291.0283203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0610046386719,294.3716125488281,291.02490234375,1.0,0.3308141529560089,0.7097929120063782,0.7097929120063782,1.0,1.0,-1.447527527809143,0.6072114706039429,0.8403160572052002,0.2676862180233001,0.0,0.0,0.6205839514732361,83.96220397949219,113.0,-85.34912872314453,-15877.224609375,378.9523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25634765625,309.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17645.60546875,18000.0,0.0,0.0,0.473509669303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657641589641571,0.6576482057571411,-6.6168518060294446e-06,0.0,0.0004805521166417,0.0,0.0,49.77628326416016,0.0,0.0,0.0,0.4267266988754272,4.0,0.0,1.0
567060,293.1502990722656,297.1499938964844,293.1499938964844,0.1137324795126915,-2543.534912109375,304.1434631347656,0.6766335368156433,0.1755643188953399,0.1606612652540207,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.4168515205383301,0.050000000745058,0.0505824089050293,293.2989807128906,297.1499938964844,293.1499938964844,0.2695653736591339,-3929.532958984375,304.1640014648437,0.8483153581619263,0.3507339656352997,0.247818112373352,293.2358703613281,297.1499938964844,293.1499938964844,0.4399477243423462,-7858.0029296875,304.0921630859375,0.974877119064331,0.5229285359382629,0.4982778131961822,293.2840270996094,297.1499938964844,293.1499938964844,0.0118483966216444,-3399.81787109375,302.77789306640625,0.4168515205383301,0.050000000745058,0.2399411648511886,291.0401916503906,291.1499938964844,260.2636413574219,258.6311950683594,280.0702209472656,294.3460388183594,291.0438232421875,1.0,0.3398934602737427,0.7087050676345825,0.7087050676345825,1.0,1.0,-1.436943531036377,0.602088212966919,0.8348552584648132,0.2650068998336792,0.0,0.0,0.63564133644104,94.15725708007812,101.0,7.706579685211182,-15911.845703125,398.6272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80194091796875,309.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.70703125,18000.0,0.0,0.0,0.4705190062522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957918405532837,0.6957988142967224,-6.936979389138287e-06,0.0,0.0004775169654749,0.0,0.0,55.98800277709961,0.0,0.0,0.0,0.4417302012443542,4.0,0.0,1.0
567120,293.1502990722656,297.1499938964844,293.1499938964844,0.1137324795126915,-2543.534912109375,304.1434631347656,0.6766335368156433,0.1755643188953399,0.1606612652540207,294.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.4168515205383301,0.050000000745058,0.0505824089050293,293.2989807128906,297.1499938964844,293.1499938964844,0.2695653736591339,-3929.532958984375,304.1640014648437,0.8483153581619263,0.3507339656352997,0.247818112373352,293.2358703613281,297.1499938964844,293.1499938964844,0.4399477243423462,-7858.0029296875,304.0921630859375,0.974877119064331,0.5229285359382629,0.4982778131961822,293.2840270996094,297.1499938964844,293.1499938964844,0.0118483966216444,-3399.81787109375,302.77789306640625,0.4168515205383301,0.050000000745058,0.2399411648511886,291.0401916503906,291.1499938964844,260.2636413574219,258.6311950683594,280.0702209472656,294.3460388183594,291.0438232421875,1.0,0.3398934602737427,0.7087050676345825,0.7087050676345825,1.0,1.0,-1.436943531036377,0.602088212966919,0.8348552584648132,0.2650068998336792,0.0,0.0,0.63564133644104,94.15725708007812,101.0,7.706579685211182,-15911.845703125,398.6272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80194091796875,309.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.70703125,18000.0,0.0,0.0,0.4705190062522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957918405532837,0.6957988142967224,-6.936979389138287e-06,0.0,0.0004775169654749,0.0,0.0,55.98800277709961,0.0,0.0,0.0,0.4417302012443542,4.0,0.0,1.0
567180,293.1508483886719,297.1499938964844,293.1499938964844,0.1136923283338546,-2542.045654296875,304.1457214355469,0.6722049117088318,0.1754473596811294,0.1608714312314987,294.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.4136102199554443,0.050000000745058,0.050710741430521,293.3018493652344,297.1499938964844,293.1499938964844,0.2650165557861328,-3875.999267578125,304.1668701171875,0.8397930264472961,0.3463779389858246,0.2448943108320236,293.251708984375,297.1499938964844,293.1499938964844,0.4344216883182525,-7765.533203125,304.1201477050781,0.9648486375808716,0.5175027847290039,0.4923909902572632,293.2914733886719,297.1499938964844,293.1499938964844,0.0117309018969535,-3381.848876953125,302.7133483886719,0.4136102199554443,0.050000000745058,0.2405499219894409,291.06817626953125,291.1499938964844,260.28302001953125,258.64849853515625,280.10845947265625,294.3723449707031,291.0699157714844,1.0,0.3414387106895447,0.7076171636581421,0.7076171636581421,1.0,1.0,-1.4275031089782717,0.5975223183631897,0.829980731010437,0.2624702155590057,0.0,0.0,0.6444246172904968,97.24420166015624,89.0,26.345478057861328,-15793.1171875,401.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,309.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.96875,18000.0,0.0,0.0,0.4694064557552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177102565765381,0.7177174091339111,-7.15027726982953e-06,0.0,0.0004763878823723,0.0,0.0,59.94712448120117,0.0,0.0,0.0,0.4509021341800689,4.0,0.0,1.0
567240,293.1508483886719,297.1499938964844,293.1499938964844,0.1136923283338546,-2542.045654296875,304.1457214355469,0.6722049117088318,0.1754473596811294,0.1608714312314987,294.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.4136102199554443,0.050000000745058,0.050710741430521,293.3018493652344,297.1499938964844,293.1499938964844,0.2650165557861328,-3875.999267578125,304.1668701171875,0.8397930264472961,0.3463779389858246,0.2448943108320236,293.251708984375,297.1499938964844,293.1499938964844,0.4344216883182525,-7765.533203125,304.1201477050781,0.9648486375808716,0.5175027847290039,0.4923909902572632,293.2914733886719,297.1499938964844,293.1499938964844,0.0117309018969535,-3381.848876953125,302.7133483886719,0.4136102199554443,0.050000000745058,0.2405499219894409,291.06817626953125,291.1499938964844,260.28302001953125,258.64849853515625,280.10845947265625,294.3723449707031,291.0699157714844,1.0,0.3414387106895447,0.7076171636581421,0.7076171636581421,1.0,1.0,-1.4275031089782717,0.5975223183631897,0.829980731010437,0.2624702155590057,0.0,0.0,0.6444246172904968,97.24420166015624,89.0,26.345478057861328,-15793.1171875,401.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,309.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.96875,18000.0,0.0,0.0,0.4694064557552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177102565765381,0.7177174091339111,-7.15027726982953e-06,0.0,0.0004763878823723,0.0,0.0,59.94712448120117,0.0,0.0,0.0,0.4509021341800689,4.0,0.0,1.0
567300,293.1514587402344,297.1499938964844,293.1499938964844,0.1135016605257988,-2538.292724609375,304.1468505859375,0.6726403832435608,0.1753194332122802,0.1607448011636734,294.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.4140314757823944,0.050000000745058,0.0506935566663742,293.3031005859375,297.1499938964844,293.1499938964844,0.2627351284027099,-3849.208251953125,304.16796875,0.8388379216194153,0.3442071974277496,0.2433699816465377,293.2547607421875,297.1499938964844,293.1499938964844,0.4324670732021332,-7733.328125,304.12908935546875,0.96438068151474,0.5156143307685852,0.4903961420059204,293.2943725585937,297.1499938964844,293.1499938964844,0.0116497492417693,-3368.7626953125,302.6820983886719,0.4140314757823944,0.050000000745058,0.2404684126377105,291.0783386230469,291.1499938964844,260.2921447753906,258.6566162109375,280.1309509277344,294.3920593261719,291.0800170898437,1.0,0.3403231203556061,0.7070732116699219,0.7070732116699219,1.0,1.0,-1.423007845878601,0.5953421592712402,0.8276657462120056,0.2612589597702026,0.0,0.0,0.6481784582138062,96.73210144042967,89.0,27.741199493408203,-15725.37109375,397.7760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341857910156,308.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.412109375,18000.0,0.0,0.0,0.4693410694599151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269799709320068,0.7269871830940247,-7.237353202071972e-06,0.0,0.0004763215256389,0.0,0.0,61.64885711669922,0.0,0.0,0.0,0.4547373950481415,4.0,0.0,1.0
567360,293.15191650390625,297.1499938964844,293.1499938964844,0.1132878065109252,-2534.162109375,304.1477966308594,0.6744713187217712,0.1752079874277115,0.16058449447155,294.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.4154413342475891,0.050000000745058,0.050637163221836,293.3042297363281,297.1499938964844,293.1499938964844,0.2604442536830902,-3822.314208984375,304.1688537597656,0.8394525051116943,0.3420468866825104,0.2418228834867477,293.2561950683594,297.1499938964844,293.1499938964844,0.4307306110858917,-7705.25390625,304.1360168457031,0.9660875797271729,0.5140039324760437,0.4887022376060486,293.2967529296875,297.1499938964844,293.1499938964844,0.011558118276298,-3353.599365234375,302.6517333984375,0.4154413342475891,0.050000000745058,0.2402009069919586,291.0876770019531,291.1499938964844,260.30084228515625,258.6643981933594,280.1517944335937,294.4118957519531,291.0890808105469,1.0,0.3382378220558166,0.7068073749542236,0.7068073749542236,1.0,1.0,-1.4185359477996826,0.5932415127754211,0.8252944350242615,0.2601243555545807,0.0,0.0,0.651393473148346,95.22796630859376,77.0,26.56376838684082,-15655.00390625,391.8711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93817138671875,308.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.37109375,18000.0,0.0,0.0,0.4695321321487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350189685821533,0.7350262999534607,-7.31414138499531e-06,0.0,0.0004765154153574,0.0,0.0,63.156009674072266,0.0,0.0,0.0,0.4580793380737304,4.0,0.0,1.0
567420,293.1552429199219,297.1499938964844,293.1499938964844,0.1126147657632827,-2521.58544921875,304.149658203125,0.6811628341674805,0.1744938343763351,0.1599101722240448,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.4208413064479828,0.050000000745058,0.0504377037286758,293.3061218261719,297.1499938964844,293.1499938964844,0.2559526264667511,-3769.654541015625,304.1700439453125,0.844515323638916,0.3377586603164673,0.2386871129274368,293.2564392089844,297.1499938964844,293.1499938964844,0.4277217984199524,-7657.9482421875,304.14556884765625,0.9743008613586426,0.5112607479095459,0.4857922792434692,293.3002014160156,297.1499938964844,293.1499938964844,0.0113576436415314,-3319.9208984375,302.59259033203125,0.4208413064479828,0.050000000745058,0.2392547577619552,291.099853515625,291.1499938964844,260.3170471191406,258.6788635253906,280.1774597167969,294.4251708984375,291.1007385253906,1.0,0.3317843973636627,0.7062757015228271,0.7062757015228271,1.0,1.0,-1.409094214439392,0.5888260006904602,0.8202681541442871,0.2577548325061798,0.0,0.0,0.6571793556213379,90.01763153076172,65.0,18.814149856567383,-15521.6337890625,374.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5964050292969,308.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.49609375,18000.0,0.0,0.0,0.4705051779747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486853003501892,0.7486926913261414,-7.444084985763766e-06,0.0,0.0004775029374286,0.0,0.0,65.76361846923828,0.0,0.0,0.0,0.4637886881828308,4.0,0.0,1.0
567480,293.1552429199219,297.1499938964844,293.1499938964844,0.1126147657632827,-2521.58544921875,304.149658203125,0.6811628341674805,0.1744938343763351,0.1599101722240448,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.4208413064479828,0.050000000745058,0.0504377037286758,293.3061218261719,297.1499938964844,293.1499938964844,0.2559526264667511,-3769.654541015625,304.1700439453125,0.844515323638916,0.3377586603164673,0.2386871129274368,293.2564392089844,297.1499938964844,293.1499938964844,0.4277217984199524,-7657.9482421875,304.14556884765625,0.9743008613586426,0.5112607479095459,0.4857922792434692,293.3002014160156,297.1499938964844,293.1499938964844,0.0113576436415314,-3319.9208984375,302.59259033203125,0.4208413064479828,0.050000000745058,0.2392547577619552,291.099853515625,291.1499938964844,260.3170471191406,258.6788635253906,280.1774597167969,294.4251708984375,291.1007385253906,1.0,0.3317843973636627,0.7062757015228271,0.7062757015228271,1.0,1.0,-1.409094214439392,0.5888260006904602,0.8202681541442871,0.2577548325061798,0.0,0.0,0.6571793556213379,90.01763153076172,65.0,18.814149856567383,-15521.6337890625,374.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5964050292969,308.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.49609375,18000.0,0.0,0.0,0.4705051779747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486853003501892,0.7486926913261414,-7.444084985763766e-06,0.0,0.0004775029374286,0.0,0.0,65.76361846923828,0.0,0.0,0.0,0.4637886881828308,4.0,0.0,1.0
567540,293.1593322753906,297.1499938964844,293.1499938964844,0.111552819609642,-2501.982177734375,304.1515197753906,0.6913325786590576,0.1735342442989349,0.1587972640991211,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4297451674938202,0.050000000745058,0.0501587465405464,293.3075866699219,297.1499938964844,293.1499938964844,0.2514107823371887,-3716.266845703125,304.1709289550781,0.8541355133056641,0.3335014283657074,0.2355170100927353,293.2549133300781,297.1499938964844,293.1499938964844,0.4247936606407165,-7613.4453125,304.15185546875,0.9868242740631104,0.5088697075843811,0.4832023680210113,293.3026123046875,297.1499938964844,293.1499938964844,0.0111376214772462,-3281.541015625,302.5353088378906,0.4297451674938202,0.050000000745058,0.2379315048456192,291.1122741699219,291.1499938964844,260.3314819335937,258.69171142578125,280.20184326171875,294.4361572265625,291.11346435546875,1.0,0.3230443596839905,0.7057440280914307,0.7057440280914307,1.0,1.0,-1.3989205360412598,0.5840847492218018,0.814835786819458,0.2552163004875183,0.0,0.0,0.6614154577255249,82.78319549560547,53.0,18.72591590881348,-15395.7333984375,352.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,308.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5234375,18000.0,0.0,0.0,0.4720014333724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597471475601196,0.7597547173500061,-7.552201623184374e-06,0.0,0.0004790214297827,0.0,0.0,67.94038391113281,0.0,0.0,0.0,0.4684152901172638,4.0,0.0,1.0
567600,293.1593322753906,297.1499938964844,293.1499938964844,0.111552819609642,-2501.982177734375,304.1515197753906,0.6913325786590576,0.1735342442989349,0.1587972640991211,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4297451674938202,0.050000000745058,0.0501587465405464,293.3075866699219,297.1499938964844,293.1499938964844,0.2514107823371887,-3716.266845703125,304.1709289550781,0.8541355133056641,0.3335014283657074,0.2355170100927353,293.2549133300781,297.1499938964844,293.1499938964844,0.4247936606407165,-7613.4453125,304.15185546875,0.9868242740631104,0.5088697075843811,0.4832023680210113,293.3026123046875,297.1499938964844,293.1499938964844,0.0111376214772462,-3281.541015625,302.5353088378906,0.4297451674938202,0.050000000745058,0.2379315048456192,291.1122741699219,291.1499938964844,260.3314819335937,258.69171142578125,280.20184326171875,294.4361572265625,291.11346435546875,1.0,0.3230443596839905,0.7057440280914307,0.7057440280914307,1.0,1.0,-1.3989205360412598,0.5840847492218018,0.814835786819458,0.2552163004875183,0.0,0.0,0.6614154577255249,82.78319549560547,53.0,18.72591590881348,-15395.7333984375,352.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,308.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5234375,18000.0,0.0,0.0,0.4720014333724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597471475601196,0.7597547173500061,-7.552201623184374e-06,0.0,0.0004790214297827,0.0,0.0,67.94038391113281,0.0,0.0,0.0,0.4684152901172638,4.0,0.0,1.0
567660,293.16265869140625,297.1499938964844,293.1499938964844,0.1104414463043212,-2481.49169921875,304.1528625488281,0.7049274444580078,0.1726183742284774,0.1576660573482513,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4424846470355987,0.050000000745058,0.0498397797346115,293.3088073730469,297.1499938964844,293.1499938964844,0.2468020766973495,-3661.890869140625,304.171630859375,0.8678947687149048,0.3292651176452636,0.2323307543992996,293.2521057128906,297.1499938964844,293.1499938964844,0.4194695651531219,-7533.13525390625,304.1606750488281,0.9990000128746032,0.5067750811576843,0.4782917499542236,293.3042907714844,297.1499938964844,293.1499938964844,0.0109104048460721,-3240.5234375,302.4796447753906,0.4424846470355987,0.050000000745058,0.2364184558391571,291.1273498535156,291.1499938964844,260.343994140625,258.702880859375,280.2273254394531,294.4464111328125,291.1290283203125,1.0,0.3125682771205902,0.7052411437034607,0.7052411437034607,1.0,1.0,-1.385722041130066,0.5779646039009094,0.8077573776245117,0.2520684003829956,0.0,0.0,0.6634605526924133,74.48979187011719,41.0,22.673234939575195,-15254.7451171875,326.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,308.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.869140625,18000.0,0.0,0.0,0.473708838224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664894461631775,0.7664970755577087,-7.624491900060093e-06,0.0,0.0004807542427442,0.0,0.0,69.33209991455078,0.0,0.0,0.0,0.4712868928909302,4.0,0.0,1.0
567720,293.16265869140625,297.1499938964844,293.1499938964844,0.1104414463043212,-2481.49169921875,304.1528625488281,0.7049274444580078,0.1726183742284774,0.1576660573482513,294.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4424846470355987,0.050000000745058,0.0498397797346115,293.3088073730469,297.1499938964844,293.1499938964844,0.2468020766973495,-3661.890869140625,304.171630859375,0.8678947687149048,0.3292651176452636,0.2323307543992996,293.2521057128906,297.1499938964844,293.1499938964844,0.4194695651531219,-7533.13525390625,304.1606750488281,0.9990000128746032,0.5067750811576843,0.4782917499542236,293.3042907714844,297.1499938964844,293.1499938964844,0.0109104048460721,-3240.5234375,302.4796447753906,0.4424846470355987,0.050000000745058,0.2364184558391571,291.1273498535156,291.1499938964844,260.343994140625,258.702880859375,280.2273254394531,294.4464111328125,291.1290283203125,1.0,0.3125682771205902,0.7052411437034607,0.7052411437034607,1.0,1.0,-1.385722041130066,0.5779646039009094,0.8077573776245117,0.2520684003829956,0.0,0.0,0.6634605526924133,74.48979187011719,41.0,22.673234939575195,-15254.7451171875,326.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,308.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.869140625,18000.0,0.0,0.0,0.473708838224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664894461631775,0.7664970755577087,-7.624491900060093e-06,0.0,0.0004807542427442,0.0,0.0,69.33209991455078,0.0,0.0,0.0,0.4712868928909302,4.0,0.0,1.0
567780,293.1728210449219,297.1499938964844,293.1499938964844,0.1083465740084648,-2442.2724609375,304.1554870605469,0.7161857485771179,0.1702694445848465,0.1558335572481155,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4557933807373047,0.050000000745058,0.0495743975043296,293.30975341796875,297.1499938964844,293.1499938964844,0.2414017468690872,-3597.140869140625,304.1734619140625,0.8811100125312805,0.3250488638877868,0.2292070388793945,293.22528076171875,297.1499938964844,293.1499938964844,0.390557050704956,-7100.98193359375,304.2052001953125,0.9990000128746032,0.5095537900924683,0.4513428509235382,293.30450439453125,297.1499938964844,293.1499938964844,0.0106806466355919,-3194.07666015625,302.43280029296875,0.4557933807373047,0.050000000745058,0.2351596057415008,291.18280029296875,291.1499938964844,260.3544921875,258.71221923828125,280.2737121582031,294.4559020996094,291.189697265625,1.0,0.299796313047409,0.7047383189201355,0.7047383189201355,1.0,1.0,-1.345530390739441,0.5597482919692993,0.7857820391654968,0.2424824088811874,0.0,0.0,0.6561136245727539,67.11518859863281,29.0,76.31581115722656,-14917.591796875,291.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404968261719,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.83984375,18000.0,0.0,0.0,0.4748839437961578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612906694412231,0.7612982988357544,-7.612212357344106e-06,0.0,0.0004819468304049,0.0,0.0,68.55745697021484,0.0,0.0,0.0,0.4692022204399109,4.0,0.0,1.0
567840,293.1728210449219,297.1499938964844,293.1499938964844,0.1083465740084648,-2442.2724609375,304.1554870605469,0.7161857485771179,0.1702694445848465,0.1558335572481155,294.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4557933807373047,0.050000000745058,0.0495743975043296,293.30975341796875,297.1499938964844,293.1499938964844,0.2414017468690872,-3597.140869140625,304.1734619140625,0.8811100125312805,0.3250488638877868,0.2292070388793945,293.22528076171875,297.1499938964844,293.1499938964844,0.390557050704956,-7100.98193359375,304.2052001953125,0.9990000128746032,0.5095537900924683,0.4513428509235382,293.30450439453125,297.1499938964844,293.1499938964844,0.0106806466355919,-3194.07666015625,302.43280029296875,0.4557933807373047,0.050000000745058,0.2351596057415008,291.18280029296875,291.1499938964844,260.3544921875,258.71221923828125,280.2737121582031,294.4559020996094,291.189697265625,1.0,0.299796313047409,0.7047383189201355,0.7047383189201355,1.0,1.0,-1.345530390739441,0.5597482919692993,0.7857820391654968,0.2424824088811874,0.0,0.0,0.6561136245727539,67.11518859863281,29.0,76.31581115722656,-14917.591796875,291.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404968261719,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.83984375,18000.0,0.0,0.0,0.4748839437961578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612906694412231,0.7612982988357544,-7.612212357344106e-06,0.0,0.0004819468304049,0.0,0.0,68.55745697021484,0.0,0.0,0.0,0.4692022204399109,4.0,0.0,1.0
567900,293.1820373535156,297.1499938964844,293.1499938964844,0.1065045297145843,-2407.8720703125,304.1578369140625,0.7213224172592163,0.1681722104549408,0.1540684252977371,294.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.4640345275402069,0.050000000745058,0.0494338162243366,293.310302734375,297.1499938964844,293.1499938964844,0.2384906709194183,-3562.01513671875,304.17449951171875,0.8892636299133301,0.322919636964798,0.2276272624731063,293.199951171875,297.1499938964844,293.1499938964844,0.3740575313568115,-6854.689453125,304.2251281738281,0.9990000128746032,0.5135633945465088,0.4363148808479309,293.3038024902344,297.1499938964844,293.1499938964844,0.0105613516643643,-3168.66357421875,302.4132080078125,0.4640345275402069,0.050000000745058,0.2344927489757537,291.2213134765625,291.1499938964844,260.3589172363281,258.7161865234375,280.29901123046875,294.4604187011719,291.2282409667969,1.0,0.292663961648941,0.7044869065284729,0.7044869065284729,1.0,1.0,-1.322507619857788,0.5493584275245667,0.7731492519378662,0.2370431274175644,0.0,0.0,0.6474970579147339,63.19003677368164,29.0,91.2451171875,-14694.0302734375,273.46856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,308.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18228.470703125,18000.0,0.0,0.0,0.4749009907245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481369376182556,0.7481444478034973,-7.521186944359215e-06,0.0,0.000481964147184,0.0,0.0,66.21600341796875,0.0,0.0,0.0,0.4639685153961181,4.0,0.0,1.0
567960,293.1920166015625,297.1499938964844,293.1499938964844,0.1043465137481689,-2367.586669921875,304.16033935546875,0.7265620231628418,0.1658019572496414,0.1519074290990829,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4722366034984588,0.050000000745058,0.0492892190814018,293.3108215332031,297.1499938964844,293.1499938964844,0.2355916649103164,-3526.99365234375,304.17529296875,0.8985936641693115,0.3207834661006927,0.2260378152132034,293.1685791015625,297.1499938964844,293.1499938964844,0.3565606474876404,-6592.94091796875,304.2432556152344,0.9990000128746032,0.5190879106521606,0.4202965795993805,293.3025817871094,297.1499938964844,293.1499938964844,0.0104456776753067,-3143.69091796875,302.3951110839844,0.4722366034984588,0.050000000745058,0.2338068336248397,291.2592468261719,291.1499938964844,260.3628234863281,258.7196655273437,280.3246154785156,294.4647216796875,291.26617431640625,1.0,0.2850701212882995,0.7043886184692383,0.7043886184692383,1.0,1.0,-1.2977817058563232,0.538267195224762,0.7595145106315613,0.2312871664762497,0.0,0.0,0.6364126205444336,59.144264221191406,32.0,98.6985092163086,-14443.2158203125,254.64749145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,308.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.875,18000.0,0.0,0.0,0.4743685722351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289624214172363,0.7289698123931885,-7.375749191851355e-06,0.0,0.0004814238054677,0.0,0.0,62.80788040161133,0.0,0.0,0.0,0.4563263952732086,4.0,0.0,1.0
568020,293.2061462402344,297.1499938964844,293.1499938964844,0.1004182398319244,-2294.289306640625,304.163330078125,0.7328433990478516,0.1618503034114837,0.1478124260902404,294.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.4823517501354217,0.050000000745058,0.0490945242345333,293.31207275390625,297.1499938964844,293.1499938964844,0.2302824854850769,-3463.04541015625,304.1756591796875,0.911851406097412,0.316456139087677,0.2228980809450149,293.1020812988281,297.1499938964844,293.1499938964844,0.3312041759490967,-6216.44091796875,304.2536926269531,0.9990000128746032,0.5321091413497925,0.397705465555191,293.2992248535156,297.1499938964844,293.1499938964844,0.0102673564106225,-3105.545166015625,302.3598937988281,0.4823517501354217,0.050000000745058,0.2328832894563675,291.31689453125,291.1499938964844,260.3688659667969,258.7250366210937,280.36492919921875,294.4725952148437,291.3197021484375,1.0,0.2746187746524811,0.7041921019554138,0.7041921019554138,1.0,1.0,-1.2606282234191897,0.5216571688652039,0.7389709949493408,0.2226757407188415,0.0,0.0,0.6097664833068848,53.6507682800293,35.0,71.69335174560547,-13981.3681640625,228.7727203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,308.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18503.5546875,18000.0,0.0,0.0,0.4714054763317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676773190498352,0.6767801642417908,-6.965904503886122e-06,0.0,0.000478416623082,0.0,0.0,53.993289947509766,0.0,0.0,0.0,0.4358303844928741,4.0,0.0,1.0
568080,293.2061462402344,297.1499938964844,293.1499938964844,0.1004182398319244,-2294.289306640625,304.163330078125,0.7328433990478516,0.1618503034114837,0.1478124260902404,294.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.4823517501354217,0.050000000745058,0.0490945242345333,293.31207275390625,297.1499938964844,293.1499938964844,0.2302824854850769,-3463.04541015625,304.1756591796875,0.911851406097412,0.316456139087677,0.2228980809450149,293.1020812988281,297.1499938964844,293.1499938964844,0.3312041759490967,-6216.44091796875,304.2536926269531,0.9990000128746032,0.5321091413497925,0.397705465555191,293.2992248535156,297.1499938964844,293.1499938964844,0.0102673564106225,-3105.545166015625,302.3598937988281,0.4823517501354217,0.050000000745058,0.2328832894563675,291.31689453125,291.1499938964844,260.3688659667969,258.7250366210937,280.36492919921875,294.4725952148437,291.3197021484375,1.0,0.2746187746524811,0.7041921019554138,0.7041921019554138,1.0,1.0,-1.2606282234191897,0.5216571688652039,0.7389709949493408,0.2226757407188415,0.0,0.0,0.6097664833068848,53.6507682800293,35.0,71.69335174560547,-13981.3681640625,228.7727203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,308.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18503.5546875,18000.0,0.0,0.0,0.4714054763317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676773190498352,0.6767801642417908,-6.965904503886122e-06,0.0,0.000478416623082,0.0,0.0,53.993289947509766,0.0,0.0,0.0,0.4358303844928741,4.0,0.0,1.0
568140,293.2045593261719,297.1499938964844,293.1499938964844,0.0988688692450523,-2265.828857421875,304.161376953125,0.7393690347671509,0.1607309579849243,0.1461267173290252,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.4890303909778595,0.050000000745058,0.0489661246538162,293.3133850097656,297.1499938964844,293.1499938964844,0.2259325087070465,-3411.1923828125,304.17431640625,0.9209336042404176,0.3120830059051513,0.2197689563035965,293.0516662597656,297.1499938964844,293.1499938964844,0.3140656054019928,-5964.12744140625,304.2474060058594,0.9990000128746032,0.5435804128646851,0.3820762932300567,293.2950439453125,297.1499938964844,293.1499938964844,0.010152599774301,-3083.623779296875,302.3218994140625,0.4890303909778595,0.050000000745058,0.2322742193937301,291.3292541503906,291.1499938964844,260.3724975585937,258.728271484375,280.3950500488281,294.4794006347656,291.3287658691406,1.0,0.2673537135124206,0.7039955258369446,0.7039955258369446,1.0,1.0,-1.2351982593536377,0.5102543234825134,0.724943995475769,0.2170061767101287,0.0,0.0,0.5846615433692932,50.028770446777344,38.0,22.98575592041016,-13606.2314453125,212.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.890625,18000.0,0.0,0.0,0.4659294188022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230067610740662,0.6230133175849915,-6.53708457321045e-06,0.0,0.0004728591011371,0.0,0.0,45.70048141479492,0.0,0.0,0.0,0.4151263833045959,4.0,0.0,1.0
568200,293.2045593261719,297.1499938964844,293.1499938964844,0.0988688692450523,-2265.828857421875,304.161376953125,0.7393690347671509,0.1607309579849243,0.1461267173290252,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.4890303909778595,0.050000000745058,0.0489661246538162,293.3133850097656,297.1499938964844,293.1499938964844,0.2259325087070465,-3411.1923828125,304.17431640625,0.9209336042404176,0.3120830059051513,0.2197689563035965,293.0516662597656,297.1499938964844,293.1499938964844,0.3140656054019928,-5964.12744140625,304.2474060058594,0.9990000128746032,0.5435804128646851,0.3820762932300567,293.2950439453125,297.1499938964844,293.1499938964844,0.010152599774301,-3083.623779296875,302.3218994140625,0.4890303909778595,0.050000000745058,0.2322742193937301,291.3292541503906,291.1499938964844,260.3724975585937,258.728271484375,280.3950500488281,294.4794006347656,291.3287658691406,1.0,0.2673537135124206,0.7039955258369446,0.7039955258369446,1.0,1.0,-1.2351982593536377,0.5102543234825134,0.724943995475769,0.2170061767101287,0.0,0.0,0.5846615433692932,50.028770446777344,38.0,22.98575592041016,-13606.2314453125,212.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.890625,18000.0,0.0,0.0,0.4659294188022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230067610740662,0.6230133175849915,-6.53708457321045e-06,0.0,0.0004728591011371,0.0,0.0,45.70048141479492,0.0,0.0,0.0,0.4151263833045959,4.0,0.0,1.0
