time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.2001647949219,297.1499938964844,293.1499938964844,0.0984607934951782,-2258.915771484375,304.15826416015625,0.7446388006210327,0.160236582159996,0.1455457657575607,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.4934028387069702,0.050000000745058,0.0488863363862037,293.3147277832031,297.1499938964844,293.1499938964844,0.2221406400203704,-3366.242431640625,304.17254638671875,0.925363540649414,0.3076752722263336,0.2166503965854644,293.0149841308594,297.1499938964844,293.1499938964844,0.3032460808753967,-5807.48193359375,304.2328186035156,0.9990000128746032,0.5535333752632141,0.3720327615737915,293.290771484375,297.1499938964844,293.1499938964844,0.0100757693871855,-3071.4482421875,302.28179931640625,0.4934028387069702,0.050000000745058,0.2318957298994064,291.31512451171875,291.1499938964844,260.3735656738281,258.729248046875,280.4164733886719,294.4852600097656,291.3127746582031,1.0,0.2626413702964782,0.703974187374115,0.703974187374115,1.0,1.0,-1.218148708343506,0.5025973916053772,0.7155513763427734,0.2134293764829635,0.0,0.0,0.5633882284164429,47.76862716674805,41.0,-13.73008632659912,-13328.08984375,201.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19744873046875,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.669921875,18000.0,0.0,0.0,0.4582807719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577326774597168,0.5773329734802246,-6.183945060911356e-06,0.0,0.0004650967312045,0.0,0.0,39.35163879394531,0.0,0.0,0.0,0.3979603052139282,4.0,0.0,1.0
568320,293.2001647949219,297.1499938964844,293.1499938964844,0.0984607934951782,-2258.915771484375,304.15826416015625,0.7446388006210327,0.160236582159996,0.1455457657575607,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.4934028387069702,0.050000000745058,0.0488863363862037,293.3147277832031,297.1499938964844,293.1499938964844,0.2221406400203704,-3366.242431640625,304.17254638671875,0.925363540649414,0.3076752722263336,0.2166503965854644,293.0149841308594,297.1499938964844,293.1499938964844,0.3032460808753967,-5807.48193359375,304.2328186035156,0.9990000128746032,0.5535333752632141,0.3720327615737915,293.290771484375,297.1499938964844,293.1499938964844,0.0100757693871855,-3071.4482421875,302.28179931640625,0.4934028387069702,0.050000000745058,0.2318957298994064,291.31512451171875,291.1499938964844,260.3735656738281,258.729248046875,280.4164733886719,294.4852600097656,291.3127746582031,1.0,0.2626413702964782,0.703974187374115,0.703974187374115,1.0,1.0,-1.218148708343506,0.5025973916053772,0.7155513763427734,0.2134293764829635,0.0,0.0,0.5633882284164429,47.76862716674805,41.0,-13.73008632659912,-13328.08984375,201.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19744873046875,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.669921875,18000.0,0.0,0.0,0.4582807719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577326774597168,0.5773329734802246,-6.183945060911356e-06,0.0,0.0004650967312045,0.0,0.0,39.35163879394531,0.0,0.0,0.0,0.3979603052139282,4.0,0.0,1.0
568380,293.1961364746094,297.1499938964844,293.1499938964844,0.0982857942581176,-2256.400634765625,304.15582275390625,0.7472994923591614,0.1597871929407119,0.1451035141944885,294.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4957656264305115,0.050000000745058,0.0488452240824699,293.3160705566406,297.1499938964844,293.1499938964844,0.2186145782470703,-3324.4345703125,304.1708984375,0.9252981543540956,0.3032302856445312,0.2135346978902816,292.9894104003906,297.1499938964844,293.1499938964844,0.2975726425647735,-5728.9765625,304.2146301269531,0.9990000128746032,0.5621532201766968,0.3667489886283874,293.2872009277344,297.1499938964844,293.1499938964844,0.0100192241370677,-3064.4638671875,302.2392578125,0.4957656264305115,0.050000000745058,0.2317007184028625,291.2882995605469,291.1499938964844,260.3720092773437,258.72784423828125,280.4313659667969,294.4906616210937,291.2851867675781,1.0,0.259958416223526,0.7039528489112854,0.7039528489112854,1.0,1.0,-1.2072501182556152,0.4976738393306732,0.7095762491226196,0.2112621963024139,0.0,0.0,0.5466664433479309,46.578861236572266,59.0,-33.86040496826172,-13135.50390625,195.53370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62158203125,308.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18294.837890625,18000.0,0.0,0.0,0.4489878714084625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420131683349609,0.5420190691947937,-5.921578122070059e-06,0.0,0.000455665634945,0.0,0.0,34.87726593017578,0.0,0.0,0.0,0.3850057721138,4.0,0.0,1.0
568440,293.1961364746094,297.1499938964844,293.1499938964844,0.0982857942581176,-2256.400634765625,304.15582275390625,0.7472994923591614,0.1597871929407119,0.1451035141944885,294.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.4957656264305115,0.050000000745058,0.0488452240824699,293.3160705566406,297.1499938964844,293.1499938964844,0.2186145782470703,-3324.4345703125,304.1708984375,0.9252981543540956,0.3032302856445312,0.2135346978902816,292.9894104003906,297.1499938964844,293.1499938964844,0.2975726425647735,-5728.9765625,304.2146301269531,0.9990000128746032,0.5621532201766968,0.3667489886283874,293.2872009277344,297.1499938964844,293.1499938964844,0.0100192241370677,-3064.4638671875,302.2392578125,0.4957656264305115,0.050000000745058,0.2317007184028625,291.2882995605469,291.1499938964844,260.3720092773437,258.72784423828125,280.4313659667969,294.4906616210937,291.2851867675781,1.0,0.259958416223526,0.7039528489112854,0.7039528489112854,1.0,1.0,-1.2072501182556152,0.4976738393306732,0.7095762491226196,0.2112621963024139,0.0,0.0,0.5466664433479309,46.578861236572266,59.0,-33.86040496826172,-13135.50390625,195.53370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62158203125,308.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18294.837890625,18000.0,0.0,0.0,0.4489878714084625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420131683349609,0.5420190691947937,-5.921578122070059e-06,0.0,0.000455665634945,0.0,0.0,34.87726593017578,0.0,0.0,0.0,0.3850057721138,4.0,0.0,1.0
568500,293.1944580078125,297.1499938964844,293.1499938964844,0.0982690379023552,-2256.497802734375,304.15478515625,0.7446815371513367,0.1595316678285598,0.144915759563446,294.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.4941475689411163,0.050000000745058,0.0488732680678367,293.3168029785156,297.1499938964844,293.1499938964844,0.2169710397720337,-3304.979248046875,304.17010498046875,0.9192115068435668,0.3009788990020752,0.2119982987642288,292.9820861816406,297.1499938964844,293.1499938964844,0.3008044064044952,-5785.31103515625,304.1968688964844,0.9990000128746032,0.5656358003616333,0.3703550398349762,293.285888671875,297.1499938964844,293.1499938964844,0.0100067947059869,-3064.758056640625,302.21649169921875,0.4941475689411163,0.050000000745058,0.23183374106884,291.2707824707031,291.1499938964844,260.37017822265625,258.7262268066406,280.43072509765625,294.493408203125,291.2659606933594,1.0,0.2616467475891113,0.7039421200752258,0.7039421200752258,1.0,1.0,-1.2096941471099854,0.498767614364624,0.7109265923500061,0.2117632925510406,0.0,0.0,0.5403215289115906,47.32222366333008,59.0,-48.35661315917969,-13101.8984375,197.8665313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8128662109375,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18246.765625,18000.0,0.0,0.0,0.443936824798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282001495361328,0.5282059907913208,-5.821306331199594e-06,0.0,0.0004505394317675,0.0,0.0,33.224693298339844,0.0,0.0,0.0,0.3800251185894012,4.0,0.0,1.0
568560,293.193115234375,297.1499938964844,293.1499938964844,0.0983688607811927,-2258.95654296875,304.1537475585937,0.7394158244132996,0.1592345833778381,0.144728422164917,294.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.247802734375,0.4906414151191711,0.050000000745058,0.0489363297820091,293.317626953125,297.1499938964844,293.1499938964844,0.215593084692955,-3288.948486328125,304.1689453125,0.9093304872512816,0.2987058758735657,0.2104703783988952,292.98162841796875,297.1499938964844,293.1499938964844,0.3086875081062317,-5914.1064453125,304.1739807128906,0.9990000128746032,0.5678603649139404,0.3783433139324188,293.2851257324219,297.1499938964844,293.1499938964844,0.0100119598209857,-3070.01611328125,302.19049072265625,0.4906414151191711,0.050000000745058,0.2321328818798065,291.240234375,291.1499938964844,260.3676147460937,258.72393798828125,280.4246826171875,294.4961853027344,291.2328796386719,1.0,0.2649882435798645,0.7038178443908691,0.7038178443908691,1.0,1.0,-1.217654585838318,0.5023015141487122,0.7153531312942505,0.2134113311767578,0.0,0.0,0.5372974276542664,49.029666900634766,62.0,-72.76428985595703,-13121.4912109375,204.0423278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97528076171875,308.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.103515625,18000.0,0.0,0.0,0.4388183653354645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185461044311523,0.5185518264770508,-5.744584086642135e-06,0.0,0.0004453448636922,0.0,0.0,32.06645202636719,0.0,0.0,0.0,0.3765265643596649,4.0,0.0,1.0
568620,293.1912841796875,297.1499938964844,293.1499938964844,0.0984470099210739,-2261.470703125,304.15240478515625,0.7308346629142761,0.158516988158226,0.1442251801490783,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4849934577941894,0.050000000745058,0.04904330894351,293.31915283203125,297.1499938964844,293.1499938964844,0.2127521634101867,-3255.55615234375,304.1674194335937,0.8939052820205688,0.2941532433032989,0.2073825746774673,292.994140625,297.1499938964844,293.1499938964844,0.3224883675575256,-6134.7109375,304.1434631347656,0.9990000128746032,0.5696067810058594,0.3915246725082397,293.2852783203125,297.1499938964844,293.1499938964844,0.0100096352398395,-3077.819580078125,302.1338195800781,0.4849934577941894,0.050000000745058,0.232640340924263,291.177978515625,291.1499938964844,260.3603515625,258.7174377441406,280.4152526855469,294.501953125,291.17413330078125,1.0,0.2698931694030761,0.7035692930221558,0.7035692930221558,1.0,1.0,-1.2299073934555054,0.5076980590820312,0.7222092747688293,0.2160383462905883,0.0,0.0,0.5381801724433899,51.913387298583984,65.0,-70.8615493774414,-13233.5537109375,214.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1815795898437,309.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.537109375,18000.0,0.0,0.0,0.4289858341217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149057507514954,0.5149114727973938,-5.687418706656899e-06,0.0,0.0004353660915512,0.0,0.0,31.504159927368164,0.0,0.0,0.0,0.3747909963130951,4.0,0.0,1.0
568680,293.1912841796875,297.1499938964844,293.1499938964844,0.0984470099210739,-2261.470703125,304.15240478515625,0.7308346629142761,0.158516988158226,0.1442251801490783,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4849934577941894,0.050000000745058,0.04904330894351,293.31915283203125,297.1499938964844,293.1499938964844,0.2127521634101867,-3255.55615234375,304.1674194335937,0.8939052820205688,0.2941532433032989,0.2073825746774673,292.994140625,297.1499938964844,293.1499938964844,0.3224883675575256,-6134.7109375,304.1434631347656,0.9990000128746032,0.5696067810058594,0.3915246725082397,293.2852783203125,297.1499938964844,293.1499938964844,0.0100096352398395,-3077.819580078125,302.1338195800781,0.4849934577941894,0.050000000745058,0.232640340924263,291.177978515625,291.1499938964844,260.3603515625,258.7174377441406,280.4152526855469,294.501953125,291.17413330078125,1.0,0.2698931694030761,0.7035692930221558,0.7035692930221558,1.0,1.0,-1.2299073934555054,0.5076980590820312,0.7222092747688293,0.2160383462905883,0.0,0.0,0.5381801724433899,51.913387298583984,65.0,-70.8615493774414,-13233.5537109375,214.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1815795898437,309.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.537109375,18000.0,0.0,0.0,0.4289858341217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149057507514954,0.5149114727973938,-5.687418706656899e-06,0.0,0.0004353660915512,0.0,0.0,31.504159927368164,0.0,0.0,0.0,0.3747909963130951,4.0,0.0,1.0
568740,293.1905822753906,297.1499938964844,293.1499938964844,0.0981696769595146,-2256.8818359375,304.1520690917969,0.722521185874939,0.1576104015111923,0.1435562968254089,294.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4794606268405914,0.050000000745058,0.0491512902081012,293.32061767578125,297.1499938964844,293.1499938964844,0.2094027400016784,-3215.26025390625,304.1672058105469,0.8795229196548462,0.2895707786083221,0.2042794972658157,293.0142822265625,297.1499938964844,293.1499938964844,0.3358862698078155,-6343.4404296875,304.1235046386719,0.9990000128746032,0.5694860219955444,0.4043930172920227,293.287353515625,297.1499938964844,293.1499938964844,0.009979180060327,-3077.757080078125,302.0757751464844,0.4794606268405914,0.050000000745058,0.2331525534391403,291.1434020996094,291.1499938964844,260.3500061035156,258.7082214355469,280.40582275390625,294.5085754394531,291.1401672363281,1.0,0.274865448474884,0.7033206820487976,0.7033206820487976,1.0,1.0,-1.2415705919265747,0.5128454566001892,0.7287250757217407,0.2185198664665222,0.0,0.0,0.541424572467804,54.81510543823242,68.0,-53.77705001831055,-13347.0634765625,224.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2224426269531,309.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.4203180968761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184625387191772,0.5184682011604309,-5.696508196706418e-06,0.0,0.0004265694296918,0.0,0.0,31.833717346191406,0.0,0.0,0.0,0.3758386671543121,4.0,0.0,1.0
568800,293.1905822753906,297.1499938964844,293.1499938964844,0.0981696769595146,-2256.8818359375,304.1520690917969,0.722521185874939,0.1576104015111923,0.1435562968254089,294.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4794606268405914,0.050000000745058,0.0491512902081012,293.32061767578125,297.1499938964844,293.1499938964844,0.2094027400016784,-3215.26025390625,304.1672058105469,0.8795229196548462,0.2895707786083221,0.2042794972658157,293.0142822265625,297.1499938964844,293.1499938964844,0.3358862698078155,-6343.4404296875,304.1235046386719,0.9990000128746032,0.5694860219955444,0.4043930172920227,293.287353515625,297.1499938964844,293.1499938964844,0.009979180060327,-3077.757080078125,302.0757751464844,0.4794606268405914,0.050000000745058,0.2331525534391403,291.1434020996094,291.1499938964844,260.3500061035156,258.7082214355469,280.40582275390625,294.5085754394531,291.1401672363281,1.0,0.274865448474884,0.7033206820487976,0.7033206820487976,1.0,1.0,-1.2415705919265747,0.5128454566001892,0.7287250757217407,0.2185198664665222,0.0,0.0,0.541424572467804,54.81510543823242,68.0,-53.77705001831055,-13347.0634765625,224.41661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2224426269531,309.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.4203180968761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184625387191772,0.5184682011604309,-5.696508196706418e-06,0.0,0.0004265694296918,0.0,0.0,31.833717346191406,0.0,0.0,0.0,0.3758386671543121,4.0,0.0,1.0
568860,293.1907653808594,297.1499938964844,293.1499938964844,0.0977257713675499,-2249.06884765625,304.1521301269531,0.7140380144119263,0.1565516889095306,0.1427436918020248,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4736733734607696,0.050000000745058,0.0492627024650573,293.322021484375,297.1499938964844,293.1499938964844,0.2059249430894851,-3173.115234375,304.1672668457031,0.8657894730567932,0.2849616110324859,0.2011574208736419,293.0386657714844,297.1499938964844,293.1499938964844,0.3495930731296539,-6552.7138671875,304.1096496582031,0.9990000128746032,0.5679892301559448,0.4172541499137878,293.2907409667969,297.1499938964844,293.1499938964844,0.0099383722990751,-3075.240478515625,302.0140075683594,0.4736733734607696,0.050000000745058,0.2336810529232025,291.1143493652344,291.1499938964844,260.3378295898437,258.69732666015625,280.39801025390625,294.5159912109375,291.1119689941406,1.0,0.2798426747322082,0.7027720212936401,0.7027720212936401,1.0,1.0,-1.2530535459518433,0.5178478360176086,0.7352057099342346,0.2208905965089798,0.0,0.0,0.5482101440429688,57.8026008605957,71.0,-41.45835494995117,-13463.005859375,234.89971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11737060546875,309.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1015625,18000.0,0.0,0.0,0.413246601819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284246802330017,0.5284304022789001,-5.747055183746852e-06,0.0,0.0004193927743472,0.0,0.0,32.88771438598633,0.0,0.0,0.0,0.3791608214378357,4.0,0.0,1.0
568920,293.1907653808594,297.1499938964844,293.1499938964844,0.0977257713675499,-2249.06884765625,304.1521301269531,0.7140380144119263,0.1565516889095306,0.1427436918020248,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4736733734607696,0.050000000745058,0.0492627024650573,293.322021484375,297.1499938964844,293.1499938964844,0.2059249430894851,-3173.115234375,304.1672668457031,0.8657894730567932,0.2849616110324859,0.2011574208736419,293.0386657714844,297.1499938964844,293.1499938964844,0.3495930731296539,-6552.7138671875,304.1096496582031,0.9990000128746032,0.5679892301559448,0.4172541499137878,293.2907409667969,297.1499938964844,293.1499938964844,0.0099383722990751,-3075.240478515625,302.0140075683594,0.4736733734607696,0.050000000745058,0.2336810529232025,291.1143493652344,291.1499938964844,260.3378295898437,258.69732666015625,280.39801025390625,294.5159912109375,291.1119689941406,1.0,0.2798426747322082,0.7027720212936401,0.7027720212936401,1.0,1.0,-1.2530535459518433,0.5178478360176086,0.7352057099342346,0.2208905965089798,0.0,0.0,0.5482101440429688,57.8026008605957,71.0,-41.45835494995117,-13463.005859375,234.89971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11737060546875,309.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.1015625,18000.0,0.0,0.0,0.413246601819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284246802330017,0.5284304022789001,-5.747055183746852e-06,0.0,0.0004193927743472,0.0,0.0,32.88771438598633,0.0,0.0,0.0,0.3791608214378357,4.0,0.0,1.0
568980,293.1908569335937,297.1499938964844,293.1499938964844,0.0971736684441566,-2239.13671875,304.15234375,0.705195426940918,0.1554958224296569,0.141864538192749,294.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4674122929573059,0.050000000745058,0.0493766590952873,293.3233337402344,297.1499938964844,293.1499938964844,0.2023231089115142,-3129.175537109375,304.1675109863281,0.852843165397644,0.2803351283073425,0.1980242729187011,293.0660400390625,297.1499938964844,293.1499938964844,0.3634022176265716,-6759.95166015625,304.1001892089844,0.9990000128746032,0.5652658939361572,0.4300106763839721,293.2949523925781,297.1499938964844,293.1499938964844,0.0098886517807841,-3070.4248046875,301.9495544433594,0.4674122929573059,0.050000000745058,0.2342216074466705,291.091552734375,291.1499938964844,260.3251342773437,258.6858215332031,280.390625,294.52398681640625,291.08953857421875,1.0,0.2847941219806671,0.7022233009338379,0.7022233009338379,1.0,1.0,-1.2643351554870603,0.5227639079093933,0.7415712475776672,0.2232123464345932,0.0,0.0,0.5575678944587708,60.85295104980469,74.0,-33.21445846557617,-13575.072265625,245.6156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8875427246094,308.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.607421875,18000.0,0.0,0.0,0.4081047475337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436293482780457,0.5436351299285889,-5.835358933836687e-06,0.0,0.0004141744575463,0.0,0.0,34.5910530090332,0.0,0.0,0.0,0.3844165205955505,4.0,0.0,1.0
569040,293.1908569335937,297.1499938964844,293.1499938964844,0.0971736684441566,-2239.13671875,304.15234375,0.705195426940918,0.1554958224296569,0.141864538192749,294.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4674122929573059,0.050000000745058,0.0493766590952873,293.3233337402344,297.1499938964844,293.1499938964844,0.2023231089115142,-3129.175537109375,304.1675109863281,0.852843165397644,0.2803351283073425,0.1980242729187011,293.0660400390625,297.1499938964844,293.1499938964844,0.3634022176265716,-6759.95166015625,304.1001892089844,0.9990000128746032,0.5652658939361572,0.4300106763839721,293.2949523925781,297.1499938964844,293.1499938964844,0.0098886517807841,-3070.4248046875,301.9495544433594,0.4674122929573059,0.050000000745058,0.2342216074466705,291.091552734375,291.1499938964844,260.3251342773437,258.6858215332031,280.390625,294.52398681640625,291.08953857421875,1.0,0.2847941219806671,0.7022233009338379,0.7022233009338379,1.0,1.0,-1.2643351554870603,0.5227639079093933,0.7415712475776672,0.2232123464345932,0.0,0.0,0.5575678944587708,60.85295104980469,74.0,-33.21445846557617,-13575.072265625,245.6156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8875427246094,308.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.607421875,18000.0,0.0,0.0,0.4081047475337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436293482780457,0.5436351299285889,-5.835358933836687e-06,0.0,0.0004141744575463,0.0,0.0,34.5910530090332,0.0,0.0,0.0,0.3844165205955505,4.0,0.0,1.0
569100,293.189697265625,297.1499938964844,293.1499938964844,0.0970086902379989,-2236.246337890625,304.1522216796875,0.7010867595672607,0.1552033871412277,0.1415714621543884,294.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.4640544056892395,0.050000000745058,0.0494339428842067,293.323974609375,297.1499938964844,293.1499938964844,0.2004977166652679,-3106.823486328125,304.16766357421875,0.8467026352882385,0.2780147492885589,0.1964530497789383,293.0813903808594,297.1499938964844,293.1499938964844,0.3702916502952575,-6862.169921875,304.09674072265625,0.9990000128746032,0.5633121728897095,0.4362824261188507,293.2972412109375,297.1499938964844,293.1499938964844,0.009861477650702,-3067.45556640625,301.9163513183594,0.4640544056892395,0.050000000745058,0.2344933450222015,291.08123779296875,291.1499938964844,260.3185729980469,258.67987060546875,280.38690185546875,294.5281066894531,291.079345703125,1.0,0.2872564792633056,0.7019490003585815,0.7019490003585815,1.0,1.0,-1.270020604133606,0.5252429246902466,0.7447777390480042,0.2243861258029937,0.0,0.0,0.5631930232048035,62.38717651367188,74.0,-30.58843994140625,-13631.099609375,251.0746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.734375,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.68359375,18000.0,0.0,0.0,0.4063139855861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531158447265625,0.5531217455863953,-5.8932268984790426e-06,0.0,0.0004123570397496,0.0,0.0,35.69386672973633,0.0,0.0,0.0,0.3877556920051574,4.0,0.0,1.0
569160,293.1881103515625,297.1499938964844,293.1499938964844,0.0969489067792892,-2235.3193359375,304.15191650390625,0.6973110437393188,0.1550114303827285,0.1414102911949157,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.4605934619903564,0.050000000745058,0.0494912974536418,293.3246154785156,297.1499938964844,293.1499938964844,0.1986589133739471,-3084.25390625,304.16778564453125,0.8407719731330872,0.2756895422935486,0.1948783248662948,293.09765625,297.1499938964844,293.1499938964844,0.3771543502807617,-6963.28857421875,304.0939636230469,0.9990000128746032,0.5609909892082214,0.4424726366996765,293.29962158203125,297.1499938964844,293.1499938964844,0.0098330220207571,-3064.171630859375,301.88262939453125,0.4605934619903564,0.050000000745058,0.2347653955221176,291.0714416503906,291.1499938964844,260.3119201660156,258.6737670898437,280.3832092285156,294.5322570800781,291.06964111328125,1.0,0.2897093892097473,0.701667308807373,0.701667308807373,1.0,1.0,-1.2757627964019775,0.5277453660964966,0.748017430305481,0.2255755513906479,0.0,0.0,0.5694195032119751,63.92447662353516,77.0,-28.55371856689453,-13687.8564453125,256.6059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5599365234375,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.33203125,18000.0,0.0,0.0,0.4050643742084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638604760169983,0.5638664364814758,-5.9607568800856825e-06,0.0,0.0004110888403374,0.0,0.0,36.97823333740234,0.0,0.0,0.0,0.3915836215019226,4.0,0.0,1.0
569220,293.1843566894531,297.1499938964844,293.1499938964844,0.0969785153865814,-2236.21923828125,304.1512145996094,0.6903747916221619,0.1548077911138534,0.1412824541330337,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4540541768074035,0.050000000745058,0.0496066361665725,293.3258056640625,297.1499938964844,293.1499938964844,0.1949401795864105,-3038.441650390625,304.1680603027344,0.829409658908844,0.2710247635841369,0.191719189286232,293.1317749023437,297.1499938964844,293.1499938964844,0.3908204436302185,-7162.76220703125,304.08990478515625,0.9990000128746032,0.5553998351097107,0.4546665251255035,293.3045349121094,297.1499938964844,293.1499938964844,0.0097723715007305,-3056.6484375,301.8135681152344,0.4540541768074035,0.050000000745058,0.2353125214576721,291.0535583496094,291.1499938964844,260.2982177734375,258.66119384765625,280.3757629394531,294.54071044921875,291.0520324707031,1.0,0.2945800423622131,0.7011040449142456,0.7011040449142456,1.0,1.0,-1.2872494459152222,0.5327508449554443,0.7544986605644226,0.2279681861400604,0.0,0.0,0.583501935005188,67.01669311523438,80.0,-24.89461898803711,-13803.6298828125,267.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,308.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17772.94921875,18000.0,0.0,0.0,0.4041984379291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589024543762207,0.5890306830406189,-6.126194421085529e-06,0.0,0.0004102100210729,0.0,0.0,40.13258361816406,0.0,0.0,0.0,0.4007205963134765,4.0,0.0,1.0
569280,293.1843566894531,297.1499938964844,293.1499938964844,0.0969785153865814,-2236.21923828125,304.1512145996094,0.6903747916221619,0.1548077911138534,0.1412824541330337,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4540541768074035,0.050000000745058,0.0496066361665725,293.3258056640625,297.1499938964844,293.1499938964844,0.1949401795864105,-3038.441650390625,304.1680603027344,0.829409658908844,0.2710247635841369,0.191719189286232,293.1317749023437,297.1499938964844,293.1499938964844,0.3908204436302185,-7162.76220703125,304.08990478515625,0.9990000128746032,0.5553998351097107,0.4546665251255035,293.3045349121094,297.1499938964844,293.1499938964844,0.0097723715007305,-3056.6484375,301.8135681152344,0.4540541768074035,0.050000000745058,0.2353125214576721,291.0535583496094,291.1499938964844,260.2982177734375,258.66119384765625,280.3757629394531,294.54071044921875,291.0520324707031,1.0,0.2945800423622131,0.7011040449142456,0.7011040449142456,1.0,1.0,-1.2872494459152222,0.5327508449554443,0.7544986605644226,0.2279681861400604,0.0,0.0,0.583501935005188,67.01669311523438,80.0,-24.89461898803711,-13803.6298828125,267.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,308.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17772.94921875,18000.0,0.0,0.0,0.4041984379291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589024543762207,0.5890306830406189,-6.126194421085529e-06,0.0,0.0004102100210729,0.0,0.0,40.13258361816406,0.0,0.0,0.0,0.4007205963134765,4.0,0.0,1.0
569340,293.1797790527344,297.1499938964844,293.1499938964844,0.097173236310482,-2240.150634765625,304.1504821777344,0.6841845512390137,0.1548617929220199,0.1413756757974624,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.4480458498001098,0.050000000745058,0.0497226826846599,293.3269348144531,297.1499938964844,293.1499938964844,0.1911627650260925,-2991.66796875,304.1683349609375,0.8184611797332764,0.2663401961326599,0.188546597957611,293.1673278808594,297.1499938964844,293.1499938964844,0.4043593108654022,-7358.1005859375,304.08740234375,0.9990000128746032,0.5486551523208618,0.4666135013103485,293.3096618652344,297.1499938964844,293.1499938964844,0.0097064934670925,-3047.744384765625,301.742431640625,0.4480458498001098,0.050000000745058,0.2358630001544952,291.0383605957031,291.1499938964844,260.2840881347656,258.6481628417969,280.3682861328125,294.5491943359375,291.037109375,1.0,0.2993960976600647,0.7005407810211182,0.7005407810211182,1.0,1.0,-1.2986938953399658,0.5377397537231445,0.7609541416168213,0.2303601503372192,0.0,0.0,0.5994312167167664,70.1279296875,83.0,-21.22694969177246,-13922.3828125,279.2804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,308.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17726.4921875,18000.0,0.0,0.0,0.4054789543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187536716461182,0.6187600493431091,-6.333728833851637e-06,0.0,0.0004115095944143,0.0,0.0,44.12923049926758,0.0,0.0,0.0,0.4118036031723022,4.0,0.0,1.0
569400,293.1797790527344,297.1499938964844,293.1499938964844,0.097173236310482,-2240.150634765625,304.1504821777344,0.6841845512390137,0.1548617929220199,0.1413756757974624,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.4480458498001098,0.050000000745058,0.0497226826846599,293.3269348144531,297.1499938964844,293.1499938964844,0.1911627650260925,-2991.66796875,304.1683349609375,0.8184611797332764,0.2663401961326599,0.188546597957611,293.1673278808594,297.1499938964844,293.1499938964844,0.4043593108654022,-7358.1005859375,304.08740234375,0.9990000128746032,0.5486551523208618,0.4666135013103485,293.3096618652344,297.1499938964844,293.1499938964844,0.0097064934670925,-3047.744384765625,301.742431640625,0.4480458498001098,0.050000000745058,0.2358630001544952,291.0383605957031,291.1499938964844,260.2840881347656,258.6481628417969,280.3682861328125,294.5491943359375,291.037109375,1.0,0.2993960976600647,0.7005407810211182,0.7005407810211182,1.0,1.0,-1.2986938953399658,0.5377397537231445,0.7609541416168213,0.2303601503372192,0.0,0.0,0.5994312167167664,70.1279296875,83.0,-21.22694969177246,-13922.3828125,279.2804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,308.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17726.4921875,18000.0,0.0,0.0,0.4054789543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187536716461182,0.6187600493431091,-6.333728833851637e-06,0.0,0.0004115095944143,0.0,0.0,44.12923049926758,0.0,0.0,0.0,0.4118036031723022,4.0,0.0,1.0
569460,293.173095703125,297.1499938964844,293.1499938964844,0.0976817607879638,-2249.904296875,304.14947509765625,0.6790541410446167,0.1554574370384216,0.1418683677911758,294.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.4425630271434784,0.050000000745058,0.0498386733233928,293.3280334472656,297.1499938964844,293.1499938964844,0.18732850253582,-2943.942626953125,304.1686096191406,0.8074934482574463,0.2616355717182159,0.1853596568107605,293.2044677734375,297.1499938964844,293.1499938964844,0.4176734387874603,-7548.13720703125,304.08612060546875,0.9990000128746032,0.5406899452209473,0.4782567620277405,293.3150634765625,297.1499938964844,293.1499938964844,0.0096351401880383,-3037.374755859375,301.669189453125,0.4425630271434784,0.050000000745058,0.2364132106304168,291.02587890625,291.1499938964844,260.26953125,258.6346740722656,280.3608093261719,294.5577087402344,291.0248718261719,1.0,0.3041560053825378,0.6999411582946777,0.6999411582946777,1.0,1.0,-1.310235619544983,0.5427665114402771,0.7674691081047058,0.2327696233987808,0.0,0.0,0.6168440580368042,73.2409439086914,71.0,-17.545196533203125,-14045.4873046875,290.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17681.91796875,18000.0,0.0,0.0,0.4087846875190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525692939758301,0.6525759100914001,-6.584707989532035e-06,0.0,0.0004148644802626,0.0,0.0,49.044681549072266,0.0,0.0,0.0,0.4247610867023468,4.0,0.0,1.0
569520,293.173095703125,297.1499938964844,293.1499938964844,0.0976817607879638,-2249.904296875,304.14947509765625,0.6790541410446167,0.1554574370384216,0.1418683677911758,294.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.4425630271434784,0.050000000745058,0.0498386733233928,293.3280334472656,297.1499938964844,293.1499938964844,0.18732850253582,-2943.942626953125,304.1686096191406,0.8074934482574463,0.2616355717182159,0.1853596568107605,293.2044677734375,297.1499938964844,293.1499938964844,0.4176734387874603,-7548.13720703125,304.08612060546875,0.9990000128746032,0.5406899452209473,0.4782567620277405,293.3150634765625,297.1499938964844,293.1499938964844,0.0096351401880383,-3037.374755859375,301.669189453125,0.4425630271434784,0.050000000745058,0.2364132106304168,291.02587890625,291.1499938964844,260.26953125,258.6346740722656,280.3608093261719,294.5577087402344,291.0248718261719,1.0,0.3041560053825378,0.6999411582946777,0.6999411582946777,1.0,1.0,-1.310235619544983,0.5427665114402771,0.7674691081047058,0.2327696233987808,0.0,0.0,0.6168440580368042,73.2409439086914,71.0,-17.545196533203125,-14045.4873046875,290.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17681.91796875,18000.0,0.0,0.0,0.4087846875190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525692939758301,0.6525759100914001,-6.584707989532035e-06,0.0,0.0004148644802626,0.0,0.0,49.044681549072266,0.0,0.0,0.0,0.4247610867023468,4.0,0.0,1.0
569580,293.1664733886719,297.1499938964844,293.1499938964844,0.0982565134763717,-2260.546142578125,304.14874267578125,0.680620014667511,0.1562248170375824,0.1426192075014114,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.4428261816501617,0.050000000745058,0.0498328581452369,293.328857421875,297.1499938964844,293.1499938964844,0.1831048727035522,-2890.750244140625,304.16949462890625,0.802944004535675,0.2569596171379089,0.182090625166893,293.2343444824219,297.1499938964844,293.1499938964844,0.4184008836746216,-7547.3984375,304.1067810058594,0.9990000128746032,0.5332162976264954,0.4776800572872162,293.3203125,297.1499938964844,293.1499938964844,0.0095188003033399,-3015.04736328125,301.5978088378906,0.4428261816501617,0.050000000745058,0.236385628581047,291.0309753417969,291.1499938964844,260.2545166015625,258.6207580566406,280.3658447265625,294.566162109375,291.0335388183594,1.0,0.303013414144516,0.6993414759635925,0.6993414759635925,1.0,1.0,-1.3064908981323242,0.5409461855888367,0.7655447721481323,0.23171266913414,0.0,0.0,0.632870614528656,73.03528594970703,59.0,12.546786308288574,-14072.1552734375,288.9256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17674.3671875,18000.0,0.0,0.0,0.4137659668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879825592041016,0.6879894137382507,-6.8712815846083686e-06,0.0,0.0004199198738206,0.0,0.0,54.67982864379883,0.0,0.0,0.0,0.4386855065822601,4.0,0.0,1.0
569640,293.1664733886719,297.1499938964844,293.1499938964844,0.0982565134763717,-2260.546142578125,304.14874267578125,0.680620014667511,0.1562248170375824,0.1426192075014114,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.4428261816501617,0.050000000745058,0.0498328581452369,293.328857421875,297.1499938964844,293.1499938964844,0.1831048727035522,-2890.750244140625,304.16949462890625,0.802944004535675,0.2569596171379089,0.182090625166893,293.2343444824219,297.1499938964844,293.1499938964844,0.4184008836746216,-7547.3984375,304.1067810058594,0.9990000128746032,0.5332162976264954,0.4776800572872162,293.3203125,297.1499938964844,293.1499938964844,0.0095188003033399,-3015.04736328125,301.5978088378906,0.4428261816501617,0.050000000745058,0.236385628581047,291.0309753417969,291.1499938964844,260.2545166015625,258.6207580566406,280.3658447265625,294.566162109375,291.0335388183594,1.0,0.303013414144516,0.6993414759635925,0.6993414759635925,1.0,1.0,-1.3064908981323242,0.5409461855888367,0.7655447721481323,0.23171266913414,0.0,0.0,0.632870614528656,73.03528594970703,59.0,12.546786308288574,-14072.1552734375,288.9256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17674.3671875,18000.0,0.0,0.0,0.4137659668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879825592041016,0.6879894137382507,-6.8712815846083686e-06,0.0,0.0004199198738206,0.0,0.0,54.67982864379883,0.0,0.0,0.0,0.4386855065822601,4.0,0.0,1.0
569700,293.16571044921875,297.1499938964844,293.1499938964844,0.0981822982430458,-2258.85986328125,304.14910888671875,0.682929277420044,0.1561693847179412,0.1426945775747299,294.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.4448050260543823,0.050000000745058,0.0497899800539016,293.3291320800781,297.1499938964844,293.1499938964844,0.1807627379894256,-2860.928466796875,304.1701965332031,0.8029099702835083,0.2546358108520508,0.1804376542568206,293.2411804199219,297.1499938964844,293.1499938964844,0.4141465127468109,-7478.9755859375,304.1224060058594,0.9990000128746032,0.5307967662811279,0.4734023809432983,293.3225402832031,297.1499938964844,293.1499938964844,0.0094427298754453,-2998.45703125,301.5653076171875,0.4448050260543823,0.050000000745058,0.2361822128295898,291.047607421875,291.1499938964844,260.24688720703125,258.6136474609375,280.3728332519531,294.57037353515625,291.0512390136719,1.0,0.3007457852363586,0.6990416646003723,0.6990416646003723,1.0,1.0,-1.299169659614563,0.5376158356666565,0.7615538239479065,0.2298925220966339,0.0,0.0,0.6380581855773926,71.83521270751953,59.0,31.50669288635254,-14031.8037109375,283.2458801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087951660156,307.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17720.935546875,18000.0,0.0,0.0,0.4166178405284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019935846328735,0.7020005583763123,-7.000074674579082e-06,0.0,0.0004228141333442,0.0,0.0,57.10958862304688,0.0,0.0,0.0,0.4443691372871399,4.0,0.0,1.0
569760,293.1672058105469,297.1499938964844,293.1499938964844,0.0977578535676002,-2250.535400390625,304.1500549316406,0.6857165694236755,0.1556757986545562,0.1423963904380798,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.4478386640548706,0.050000000745058,0.0497269183397293,293.3293762207031,297.1499938964844,293.1499938964844,0.1783438771963119,-2829.9921875,304.1709289550781,0.804085910320282,0.252320647239685,0.178775668144226,293.2420654296875,297.1499938964844,293.1499938964844,0.4074952900409698,-7375.7646484375,304.1395263671875,0.9990000128746032,0.5294660329818726,0.467040479183197,293.3243408203125,297.1499938964844,293.1499938964844,0.009360552765429,-2979.860595703125,301.5346984863281,0.4478386640548706,0.050000000745058,0.2358831018209457,291.06915283203125,291.1499938964844,260.2391662597656,258.6064453125,280.3819885253906,294.5744934082031,291.0736389160156,1.0,0.2975127398967743,0.6987940073013306,0.6987940073013306,1.0,1.0,-1.2887479066848757,0.532924473285675,0.7558234333992004,0.22736157476902,0.0,0.0,0.6413115859031677,70.07716369628906,47.0,47.84484100341797,-13958.6455078125,275.1444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4425048828125,307.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17784.1171875,18000.0,0.0,0.0,0.4195358455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123590707778931,0.7123662233352661,-7.103388725226978e-06,0.0,0.0004257755354046,0.0,0.0,58.99936294555664,0.0,0.0,0.0,0.4486614167690277,4.0,0.0,1.0
569820,293.17681884765625,297.1499938964844,293.1499938964844,0.095744751393795,-2211.866455078125,304.1534423828125,0.6921338438987732,0.1533109843730926,0.1405269503593444,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4570334255695343,0.050000000745058,0.0495529100298881,293.3296813964844,297.1499938964844,293.1499938964844,0.1733159571886062,-2765.270263671875,304.1723327636719,0.8096609711647034,0.2477162182331085,0.1754343956708908,293.2258605957031,297.1499938964844,293.1499938964844,0.3880102038383484,-7079.63427734375,304.1755065917969,0.9990000128746032,0.5303670167922974,0.4490167796611786,293.3262634277344,297.1499938964844,293.1499938964844,0.0091842235997319,-2938.06005859375,301.48004150390625,0.4570334255695343,0.050000000745058,0.2350576668977737,291.1255187988281,291.1499938964844,260.2234191894531,258.5918273925781,280.4064636230469,294.582275390625,291.1317443847656,1.0,0.2885562479496002,0.6982986330986023,0.6982986330986023,1.0,1.0,-1.259663224220276,0.5199158787727356,0.7397473454475403,0.2203963100910186,0.0,0.0,0.6409934163093567,65.22844696044922,50.0,75.9513168334961,-13725.8779296875,253.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2230529785156,307.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.08984375,18000.0,0.0,0.0,0.4250522553920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201851010322571,0.7201923131942749,-7.208776423794916e-06,0.0,0.000431374006439,0.0,0.0,60.62882614135742,0.0,0.0,0.0,0.4520957171916961,4.0,0.0,1.0
569880,293.17681884765625,297.1499938964844,293.1499938964844,0.095744751393795,-2211.866455078125,304.1534423828125,0.6921338438987732,0.1533109843730926,0.1405269503593444,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4570334255695343,0.050000000745058,0.0495529100298881,293.3296813964844,297.1499938964844,293.1499938964844,0.1733159571886062,-2765.270263671875,304.1723327636719,0.8096609711647034,0.2477162182331085,0.1754343956708908,293.2258605957031,297.1499938964844,293.1499938964844,0.3880102038383484,-7079.63427734375,304.1755065917969,0.9990000128746032,0.5303670167922974,0.4490167796611786,293.3262634277344,297.1499938964844,293.1499938964844,0.0091842235997319,-2938.06005859375,301.48004150390625,0.4570334255695343,0.050000000745058,0.2350576668977737,291.1255187988281,291.1499938964844,260.2234191894531,258.5918273925781,280.4064636230469,294.582275390625,291.1317443847656,1.0,0.2885562479496002,0.6982986330986023,0.6982986330986023,1.0,1.0,-1.259663224220276,0.5199158787727356,0.7397473454475403,0.2203963100910186,0.0,0.0,0.6409934163093567,65.22844696044922,50.0,75.9513168334961,-13725.8779296875,253.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2230529785156,307.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.08984375,18000.0,0.0,0.0,0.4250522553920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201851010322571,0.7201923131942749,-7.208776423794916e-06,0.0,0.000431374006439,0.0,0.0,60.62882614135742,0.0,0.0,0.0,0.4520957171916961,4.0,0.0,1.0
569940,293.1902160644531,297.1499938964844,293.1499938964844,0.0927620604634285,-2155.084228515625,304.1572265625,0.6932850480079651,0.1499086320400238,0.1374666392803192,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4635493457317352,0.050000000745058,0.0494425296783447,293.3299865722656,297.1499938964844,293.1499938964844,0.1684178560972213,-2701.95947265625,304.1730041503906,0.8117175698280334,0.2431000620126724,0.1721428334712982,293.1959533691406,297.1499938964844,293.1499938964844,0.3739964962005615,-6871.07958984375,304.1897277832031,0.9990000128746032,0.5345082879066467,0.4371933043003082,293.326416015625,297.1499938964844,293.1499938964844,0.0090338792651891,-2901.628173828125,301.4303283691406,0.4635493457317352,0.050000000745058,0.2345340698957443,291.18212890625,291.1499938964844,260.20733642578125,258.57684326171875,280.4248352050781,294.5892333984375,291.1860046386719,1.0,0.2827439308166504,0.697803258895874,0.697803258895874,1.0,1.0,-1.2370779514312744,0.5098633170127869,0.7272145748138428,0.2148551791906356,0.0,0.0,0.632612407207489,62.093353271484375,53.0,69.96920013427734,-13492.611328125,238.14210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676330566406,307.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.958984375,18000.0,0.0,0.0,0.4294752478599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088721394538879,0.708879292011261,-7.150149940571282e-06,0.0,0.0004358627775218,0.0,0.0,58.88341522216797,0.0,0.0,0.0,0.4478694796562195,4.0,0.0,1.0
570000,293.1902160644531,297.1499938964844,293.1499938964844,0.0927620604634285,-2155.084228515625,304.1572265625,0.6932850480079651,0.1499086320400238,0.1374666392803192,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4635493457317352,0.050000000745058,0.0494425296783447,293.3299865722656,297.1499938964844,293.1499938964844,0.1684178560972213,-2701.95947265625,304.1730041503906,0.8117175698280334,0.2431000620126724,0.1721428334712982,293.1959533691406,297.1499938964844,293.1499938964844,0.3739964962005615,-6871.07958984375,304.1897277832031,0.9990000128746032,0.5345082879066467,0.4371933043003082,293.326416015625,297.1499938964844,293.1499938964844,0.0090338792651891,-2901.628173828125,301.4303283691406,0.4635493457317352,0.050000000745058,0.2345340698957443,291.18212890625,291.1499938964844,260.20733642578125,258.57684326171875,280.4248352050781,294.5892333984375,291.1860046386719,1.0,0.2827439308166504,0.697803258895874,0.697803258895874,1.0,1.0,-1.2370779514312744,0.5098633170127869,0.7272145748138428,0.2148551791906356,0.0,0.0,0.632612407207489,62.093353271484375,53.0,69.96920013427734,-13492.611328125,238.14210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676330566406,307.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.958984375,18000.0,0.0,0.0,0.4294752478599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088721394538879,0.708879292011261,-7.150149940571282e-06,0.0,0.0004358627775218,0.0,0.0,58.88341522216797,0.0,0.0,0.0,0.4478694796562195,4.0,0.0,1.0
