time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1974792480469,297.1499938964844,293.1499938964844,0.0903481468558311,-2109.542236328125,304.15875244140625,0.6921529769897461,0.1474013328552246,0.1348421424627304,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4669928252696991,0.050000000745058,0.0493842624127864,293.3302001953125,297.1499938964844,293.1499938964844,0.164000004529953,-2644.945556640625,304.1726989746094,0.8105453252792358,0.2384967058897018,0.1688839048147201,293.1710205078125,297.1499938964844,293.1499938964844,0.3660453259944916,-6755.91259765625,304.1894836425781,0.9990000128746032,0.5384171009063721,0.4308189451694488,293.32574462890625,297.1499938964844,293.1499938964844,0.0089179603382945,-2875.052978515625,301.3773803710937,0.4669928252696991,0.050000000745058,0.2342576831579208,291.2113952636719,291.1499938964844,260.1909484863281,258.5616149902344,280.43365478515625,294.5950927734375,291.2133483886719,1.0,0.279181957244873,0.6976650953292847,0.6976650953292847,1.0,1.0,-1.2219597101211548,0.5032157301902771,0.7187439203262329,0.2111555486917495,0.0,0.0,0.6222603917121887,60.39275360107422,56.0,43.67750549316406,-13313.056640625,229.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2457275390625,307.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18194.162109375,18000.0,0.0,0.0,0.4325031340122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888176202774048,0.6888245940208435,-6.995814601395978e-06,0.0,0.0004389357054606,0.0,0.0,55.552520751953125,0.0,0.0,0.0,0.4400217235088348,4.0,0.0,1.0
570120,293.1974792480469,297.1499938964844,293.1499938964844,0.0903481468558311,-2109.542236328125,304.15875244140625,0.6921529769897461,0.1474013328552246,0.1348421424627304,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4669928252696991,0.050000000745058,0.0493842624127864,293.3302001953125,297.1499938964844,293.1499938964844,0.164000004529953,-2644.945556640625,304.1726989746094,0.8105453252792358,0.2384967058897018,0.1688839048147201,293.1710205078125,297.1499938964844,293.1499938964844,0.3660453259944916,-6755.91259765625,304.1894836425781,0.9990000128746032,0.5384171009063721,0.4308189451694488,293.32574462890625,297.1499938964844,293.1499938964844,0.0089179603382945,-2875.052978515625,301.3773803710937,0.4669928252696991,0.050000000745058,0.2342576831579208,291.2113952636719,291.1499938964844,260.1909484863281,258.5616149902344,280.43365478515625,294.5950927734375,291.2133483886719,1.0,0.279181957244873,0.6976650953292847,0.6976650953292847,1.0,1.0,-1.2219597101211548,0.5032157301902771,0.7187439203262329,0.2111555486917495,0.0,0.0,0.6222603917121887,60.39275360107422,56.0,43.67750549316406,-13313.056640625,229.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2457275390625,307.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18194.162109375,18000.0,0.0,0.0,0.4325031340122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888176202774048,0.6888245940208435,-6.995814601395978e-06,0.0,0.0004389357054606,0.0,0.0,55.552520751953125,0.0,0.0,0.0,0.4400217235088348,4.0,0.0,1.0
570180,293.1962585449219,297.1499938964844,293.1499938964844,0.0892722457647323,-2089.504150390625,304.1575927734375,0.6915831565856934,0.1464374512434005,0.1336857974529266,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4683893620967865,0.050000000745058,0.049359805881977,293.329833984375,297.1499938964844,293.1499938964844,0.1599791198968887,-2593.04296875,304.1718139648437,0.8071557879447937,0.2340079545974731,0.16571906208992,293.1576843261719,297.1499938964844,293.1499938964844,0.3622733056545257,-6704.234375,304.1824951171875,0.9990000128746032,0.5406081080436707,0.4281131327152252,293.3247985839844,297.1499938964844,293.1499938964844,0.0088236583396792,-2854.732666015625,301.32183837890625,0.4683893620967865,0.050000000745058,0.2341416627168655,291.2229309082031,291.1499938964844,260.1742553710937,258.5461120605469,280.4358215332031,294.5995178222656,291.2232666015625,1.0,0.2774438560009002,0.6975269317626953,0.6975269317626953,1.0,1.0,-1.2133537530899048,0.4994544088840484,0.7138993740081787,0.2089473754167556,0.0,0.0,0.6115835905075073,59.644290924072266,59.0,18.80203056335449,-13194.9619140625,224.5157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4148254394531,307.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.80078125,18000.0,0.0,0.0,0.4341110289096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664170622825623,0.6664238572120667,-6.815002507210011e-06,0.0,0.0004405674990266,0.0,0.0,51.91875457763672,0.0,0.0,0.0,0.4312341511249542,4.0,0.0,1.0
570240,293.1962585449219,297.1499938964844,293.1499938964844,0.0892722457647323,-2089.504150390625,304.1575927734375,0.6915831565856934,0.1464374512434005,0.1336857974529266,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4683893620967865,0.050000000745058,0.049359805881977,293.329833984375,297.1499938964844,293.1499938964844,0.1599791198968887,-2593.04296875,304.1718139648437,0.8071557879447937,0.2340079545974731,0.16571906208992,293.1576843261719,297.1499938964844,293.1499938964844,0.3622733056545257,-6704.234375,304.1824951171875,0.9990000128746032,0.5406081080436707,0.4281131327152252,293.3247985839844,297.1499938964844,293.1499938964844,0.0088236583396792,-2854.732666015625,301.32183837890625,0.4683893620967865,0.050000000745058,0.2341416627168655,291.2229309082031,291.1499938964844,260.1742553710937,258.5461120605469,280.4358215332031,294.5995178222656,291.2232666015625,1.0,0.2774438560009002,0.6975269317626953,0.6975269317626953,1.0,1.0,-1.2133537530899048,0.4994544088840484,0.7138993740081787,0.2089473754167556,0.0,0.0,0.6115835905075073,59.644290924072266,59.0,18.80203056335449,-13194.9619140625,224.5157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4148254394531,307.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.80078125,18000.0,0.0,0.0,0.4341110289096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664170622825623,0.6664238572120667,-6.815002507210011e-06,0.0,0.0004405674990266,0.0,0.0,51.91875457763672,0.0,0.0,0.0,0.4312341511249542,4.0,0.0,1.0
570300,293.195068359375,297.1499938964844,293.1499938964844,0.0889768972992897,-2084.103271484375,304.15673828125,0.6910515427589417,0.1460875123739242,0.1333504766225814,294.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.4684663712978363,0.050000000745058,0.0493584610521793,293.3295593261719,297.1499938964844,293.1499938964844,0.1580864936113357,-2568.59130859375,304.1712951660156,0.8046696782112122,0.2317832857370376,0.1641649901866912,293.154296875,297.1499938964844,293.1499938964844,0.3617699444293976,-6699.19091796875,304.177490234375,0.9990000128746032,0.541181743144989,0.4279619753360748,293.3243713378906,297.1499938964844,293.1499938964844,0.0087825069203972,-2846.360595703125,301.2929077148437,0.4684663712978363,0.050000000745058,0.2341352850198745,291.2233581542969,291.1499938964844,260.1658020019531,258.5382995605469,280.4351501464844,294.6014404296875,291.22314453125,1.0,0.2771358788013458,0.6974578499794006,0.6974578499794006,1.0,1.0,-1.2108943462371826,0.4983862340450287,0.7125080823898315,0.2082672864198684,0.0,0.0,0.6066383719444275,59.57242965698242,59.0,8.659259796142578,-13156.4609375,223.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52032470703125,307.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18202.91015625,18000.0,0.0,0.0,0.4344210028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556386947631836,0.6556454300880432,-6.726913397869794e-06,0.0,0.00044088208233,0.0,0.0,50.21613693237305,0.0,0.0,0.0,0.4270206987857818,4.0,0.0,1.0
570360,293.1938781738281,297.1499938964844,293.1499938964844,0.0887264236807823,-2079.559814453125,304.1559753417969,0.6901660561561584,0.1457486152648925,0.1330467611551284,294.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.4681785106658935,0.050000000745058,0.0493635721504688,293.32928466796875,297.1499938964844,293.1499938964844,0.1562405824661255,-2544.70654296875,304.1707763671875,0.8017066717147827,0.2295611947774887,0.1626194566488266,293.1526184082031,297.1499938964844,293.1499938964844,0.3620752096176147,-6706.19140625,304.17193603515625,0.9990000128746032,0.5414568781852722,0.4285264611244201,293.32403564453125,297.1499938964844,293.1499938964844,0.0087440367788076,-2838.776123046875,301.2632751464844,0.4681785106658935,0.050000000745058,0.2341595441102981,291.22149658203125,291.1499938964844,260.1573181152344,258.5304260253906,280.4340209960937,294.6033020019531,291.220947265625,1.0,0.2771443724632263,0.697329044342041,0.697329044342041,1.0,1.0,-1.2093865871429443,0.4977220594882965,0.711664617061615,0.2077937126159668,0.0,0.0,0.602048397064209,59.67790603637695,62.0,0.7557684183120728,-13129.5810546875,223.19143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6335754394531,307.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18190.66796875,18000.0,0.0,0.0,0.4344347715377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455455422401428,0.6455521583557129,-6.644394488830585e-06,0.0,0.0004408960521686,0.0,0.0,48.65223693847656,0.0,0.0,0.0,0.4230867326259613,4.0,0.0,1.0
570420,293.1918029785156,297.1499938964844,293.1499938964844,0.0882785469293594,-2071.484130859375,304.1547546386719,0.6873739361763,0.1450584530830383,0.1324582546949386,294.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4666300415992737,0.050000000745058,0.0493906661868095,293.3288269042969,297.1499938964844,293.1499938964844,0.1526374369859695,-2497.938720703125,304.1698608398437,0.7945728898048401,0.2251127660274505,0.1595406085252761,293.1538391113281,297.1499938964844,293.1499938964844,0.3647786378860473,-6751.02734375,304.1601257324219,0.9990000128746032,0.5411525964736938,0.4315114021301269,293.3238830566406,297.1499938964844,293.1499938964844,0.0086724506691098,-2825.165771484375,301.201904296875,0.4666300415992737,0.050000000745058,0.2342880517244339,291.2135314941406,291.1499938964844,260.1401062011719,258.5145263671875,280.42999267578125,294.6069641113281,291.21246337890625,1.0,0.2779732942581177,0.6970714926719666,0.6970714926719666,1.0,1.0,-1.208752989768982,0.4974348247051239,0.7113181948661804,0.2074033468961715,0.0,0.0,0.5940662622451782,60.35042572021485,65.0,-9.774388313293455,-13105.0595703125,224.3528594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,307.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18159.169921875,18000.0,0.0,0.0,0.4336883723735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278247237205505,0.627831220626831,-6.500244580820436e-06,0.0,0.0004401385667733,0.0,0.0,45.98169708251953,0.0,0.0,0.0,0.4162189960479736,4.0,0.0,1.0
570480,293.1918029785156,297.1499938964844,293.1499938964844,0.0882785469293594,-2071.484130859375,304.1547546386719,0.6873739361763,0.1450584530830383,0.1324582546949386,294.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4666300415992737,0.050000000745058,0.0493906661868095,293.3288269042969,297.1499938964844,293.1499938964844,0.1526374369859695,-2497.938720703125,304.1698608398437,0.7945728898048401,0.2251127660274505,0.1595406085252761,293.1538391113281,297.1499938964844,293.1499938964844,0.3647786378860473,-6751.02734375,304.1601257324219,0.9990000128746032,0.5411525964736938,0.4315114021301269,293.3238830566406,297.1499938964844,293.1499938964844,0.0086724506691098,-2825.165771484375,301.201904296875,0.4666300415992737,0.050000000745058,0.2342880517244339,291.2135314941406,291.1499938964844,260.1401062011719,258.5145263671875,280.42999267578125,294.6069641113281,291.21246337890625,1.0,0.2779732942581177,0.6970714926719666,0.6970714926719666,1.0,1.0,-1.208752989768982,0.4974348247051239,0.7113181948661804,0.2074033468961715,0.0,0.0,0.5940662622451782,60.35042572021485,65.0,-9.774388313293455,-13105.0595703125,224.3528594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,307.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18159.169921875,18000.0,0.0,0.0,0.4336883723735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278247237205505,0.627831220626831,-6.500244580820436e-06,0.0,0.0004401385667733,0.0,0.0,45.98169708251953,0.0,0.0,0.0,0.4162189960479736,4.0,0.0,1.0
570540,293.190185546875,297.1499938964844,293.1499938964844,0.0878513157367706,-2063.80029296875,304.15386962890625,0.6834433674812317,0.1443249285221099,0.131854623556137,294.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4639272689819336,0.050000000745058,0.0494364909827709,293.3284912109375,297.1499938964844,293.1499938964844,0.1491099447011947,-2451.933349609375,304.16912841796875,0.7861737012863159,0.2206524163484573,0.156467854976654,293.1603088378906,297.1499938964844,293.1499938964844,0.3697933554649353,-6829.41455078125,304.1484069824219,0.9990000128746032,0.5397499203681946,0.4365159273147583,293.32440185546875,297.1499938964844,293.1499938964844,0.0086051458492875,-2812.823486328125,301.1376953125,0.4639272689819336,0.050000000745058,0.2345054298639297,291.2018127441406,291.1499938964844,260.1226501464844,258.4984741210937,280.4241027832031,294.6107482910156,291.20050048828125,1.0,0.2796831429004669,0.6968139410018921,0.6968139410018921,1.0,1.0,-1.2106622457504272,0.4982580840587616,0.7124041318893433,0.2076176106929779,0.0,0.0,0.5879184603691101,61.53419494628906,68.0,-15.694254875183104,-13111.7646484375,227.46340942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,307.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.064453125,18000.0,0.0,0.0,0.432131677865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138511300086975,0.6138575077056885,-6.386717814166332e-06,0.0,0.0004385587235447,0.0,0.0,43.93967056274414,0.0,0.0,0.0,0.4108365476131439,4.0,0.0,1.0
570600,293.190185546875,297.1499938964844,293.1499938964844,0.0878513157367706,-2063.80029296875,304.15386962890625,0.6834433674812317,0.1443249285221099,0.131854623556137,294.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4639272689819336,0.050000000745058,0.0494364909827709,293.3284912109375,297.1499938964844,293.1499938964844,0.1491099447011947,-2451.933349609375,304.16912841796875,0.7861737012863159,0.2206524163484573,0.156467854976654,293.1603088378906,297.1499938964844,293.1499938964844,0.3697933554649353,-6829.41455078125,304.1484069824219,0.9990000128746032,0.5397499203681946,0.4365159273147583,293.32440185546875,297.1499938964844,293.1499938964844,0.0086051458492875,-2812.823486328125,301.1376953125,0.4639272689819336,0.050000000745058,0.2345054298639297,291.2018127441406,291.1499938964844,260.1226501464844,258.4984741210937,280.4241027832031,294.6107482910156,291.20050048828125,1.0,0.2796831429004669,0.6968139410018921,0.6968139410018921,1.0,1.0,-1.2106622457504272,0.4982580840587616,0.7124041318893433,0.2076176106929779,0.0,0.0,0.5879184603691101,61.53419494628906,68.0,-15.694254875183104,-13111.7646484375,227.46340942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,307.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.064453125,18000.0,0.0,0.0,0.432131677865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138511300086975,0.6138575077056885,-6.386717814166332e-06,0.0,0.0004385587235447,0.0,0.0,43.93967056274414,0.0,0.0,0.0,0.4108365476131439,4.0,0.0,1.0
570660,293.1890563964844,297.1499938964844,293.1499938964844,0.0874126628041267,-2055.89306640625,304.1533203125,0.6786591410636902,0.1435361504554748,0.1312174499034881,294.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.4602618515491485,0.050000000745058,0.0494973547756671,293.3282470703125,297.1499938964844,293.1499938964844,0.145624428987503,-2406.232177734375,304.1685485839844,0.7769096493721008,0.2161806523799896,0.1533975303173065,293.1711730957031,297.1499938964844,293.1499938964844,0.3766223490238189,-6933.548828125,304.1376037597656,0.9990000128746032,0.537293553352356,0.4430770874023437,293.3256530761719,297.1499938964844,293.1499938964844,0.0085398042574524,-2801.0400390625,301.07080078125,0.4602618515491485,0.050000000745058,0.2347941398620605,291.18829345703125,291.1499938964844,260.10504150390625,258.4822998046875,280.4176940917969,294.6148376464844,291.1869201660156,1.0,0.2820735573768616,0.6964459419250488,0.6964459419250488,1.0,1.0,-1.2145063877105713,0.4998965859413147,0.7146098017692566,0.2082729935646057,0.0,0.0,0.5837048292160034,63.12731170654297,71.0,-18.50943946838379,-13141.9091796875,232.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,308.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.212890625,18000.0,0.0,0.0,0.4300488233566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038603782653809,0.6038666367530823,-6.304506314336322e-06,0.0,0.0004364449123386,0.0,0.0,42.50764846801758,0.0,0.0,0.0,0.4069929122924804,4.0,0.0,1.0
570720,293.1890563964844,297.1499938964844,293.1499938964844,0.0874126628041267,-2055.89306640625,304.1533203125,0.6786591410636902,0.1435361504554748,0.1312174499034881,294.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.4602618515491485,0.050000000745058,0.0494973547756671,293.3282470703125,297.1499938964844,293.1499938964844,0.145624428987503,-2406.232177734375,304.1685485839844,0.7769096493721008,0.2161806523799896,0.1533975303173065,293.1711730957031,297.1499938964844,293.1499938964844,0.3766223490238189,-6933.548828125,304.1376037597656,0.9990000128746032,0.537293553352356,0.4430770874023437,293.3256530761719,297.1499938964844,293.1499938964844,0.0085398042574524,-2801.0400390625,301.07080078125,0.4602618515491485,0.050000000745058,0.2347941398620605,291.18829345703125,291.1499938964844,260.10504150390625,258.4822998046875,280.4176940917969,294.6148376464844,291.1869201660156,1.0,0.2820735573768616,0.6964459419250488,0.6964459419250488,1.0,1.0,-1.2145063877105713,0.4998965859413147,0.7146098017692566,0.2082729935646057,0.0,0.0,0.5837048292160034,63.12731170654297,71.0,-18.50943946838379,-13141.9091796875,232.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,308.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.212890625,18000.0,0.0,0.0,0.4300488233566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038603782653809,0.6038666367530823,-6.304506314336322e-06,0.0,0.0004364449123386,0.0,0.0,42.50764846801758,0.0,0.0,0.0,0.4069929122924804,4.0,0.0,1.0
570780,293.1883544921875,297.1499938964844,293.1499938964844,0.0869475230574607,-2047.47705078125,304.1529846191406,0.6732743978500366,0.1426893919706344,0.1305399686098098,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4560702443122864,0.050000000745058,0.0495704263448715,293.3280639648437,297.1499938964844,293.1499938964844,0.142165720462799,-2360.62890625,304.16815185546875,0.7671389579772949,0.2117018699645996,0.1503300070762634,293.1856384277344,297.1499938964844,293.1499938964844,0.3848796486854553,-7057.40673828125,304.1280212402344,0.9990000128746032,0.5338321328163147,0.4508284032344818,293.3275756835937,297.1499938964844,293.1499938964844,0.0084749227389693,-2789.36865234375,301.0013122558594,0.4560702443122864,0.050000000745058,0.2351407557725906,291.1741027832031,291.1499938964844,260.08721923828125,258.466064453125,280.4104919433594,294.6191711425781,291.17266845703125,1.0,0.2849875390529632,0.6960779428482056,0.6960779428482056,1.0,1.0,-1.2198184728622437,0.5021712779998779,0.7176471948623657,0.2092915475368499,0.0,0.0,0.581440806388855,65.051513671875,74.0,-19.7330379486084,-13189.7333984375,238.02554321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,308.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.54296875,18000.0,0.0,0.0,0.4277205467224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978112816810608,0.5978175401687622,-6.252298589970451e-06,0.0,0.0004340820014476,0.0,0.0,41.64107131958008,0.0,0.0,0.0,0.4046466052532196,4.0,0.0,1.0
570840,293.1883544921875,297.1499938964844,293.1499938964844,0.0869475230574607,-2047.47705078125,304.1529846191406,0.6732743978500366,0.1426893919706344,0.1305399686098098,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4560702443122864,0.050000000745058,0.0495704263448715,293.3280639648437,297.1499938964844,293.1499938964844,0.142165720462799,-2360.62890625,304.16815185546875,0.7671389579772949,0.2117018699645996,0.1503300070762634,293.1856384277344,297.1499938964844,293.1499938964844,0.3848796486854553,-7057.40673828125,304.1280212402344,0.9990000128746032,0.5338321328163147,0.4508284032344818,293.3275756835937,297.1499938964844,293.1499938964844,0.0084749227389693,-2789.36865234375,301.0013122558594,0.4560702443122864,0.050000000745058,0.2351407557725906,291.1741027832031,291.1499938964844,260.08721923828125,258.466064453125,280.4104919433594,294.6191711425781,291.17266845703125,1.0,0.2849875390529632,0.6960779428482056,0.6960779428482056,1.0,1.0,-1.2198184728622437,0.5021712779998779,0.7176471948623657,0.2092915475368499,0.0,0.0,0.581440806388855,65.051513671875,74.0,-19.7330379486084,-13189.7333984375,238.02554321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,308.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.54296875,18000.0,0.0,0.0,0.4277205467224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978112816810608,0.5978175401687622,-6.252298589970451e-06,0.0,0.0004340820014476,0.0,0.0,41.64107131958008,0.0,0.0,0.0,0.4046466052532196,4.0,0.0,1.0
570900,293.1878356933594,297.1499938964844,293.1499938964844,0.0867155119776725,-2043.2783203125,304.1528625488281,0.6704575419425964,0.142308622598648,0.130201056599617,294.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4538576602935791,0.050000000745058,0.0496107526123523,293.3279724121094,297.1499938964844,293.1499938964844,0.140444815158844,-2337.84228515625,304.16796875,0.7621653079986572,0.2094617486000061,0.1487980633974075,293.1941833496094,297.1499938964844,293.1499938964844,0.3894398212432861,-7125.12109375,304.1237487792969,0.9990000128746032,0.5317001342773438,0.4550498127937317,293.3287658691406,297.1499938964844,293.1499938964844,0.0084423925727605,-2783.494384765625,300.96563720703125,0.4538576602935791,0.050000000745058,0.235332041978836,291.1668701171875,291.1499938964844,260.0782470703125,258.4579162597656,280.4066467285156,294.6214294433594,291.1654663085937,1.0,0.286600261926651,0.6958939433097839,0.6958939433097839,1.0,1.0,-1.2229176759719849,0.5035006999969482,0.7194169759750366,0.2099128812551498,0.0,0.0,0.5810441374778748,66.11639404296875,74.0,-19.964052200317383,-13219.0732421875,241.371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,308.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.076171875,18000.0,0.0,0.0,0.4265499114990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962540507316589,0.5962603092193604,-6.23705727775814e-06,0.0,0.0004328939248807,0.0,0.0,41.409950256347656,0.0,0.0,0.0,0.4040241539478302,4.0,0.0,1.0
570960,293.1861267089844,297.1499938964844,293.1499938964844,0.0865972936153411,-2041.2220458984373,304.1525573730469,0.6678614020347595,0.1421609669923782,0.1300009340047836,294.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4516220986843109,0.050000000745058,0.0496528334915638,293.3279113769531,297.1499938964844,293.1499938964844,0.1387287527322769,-2315.05517578125,304.1678161621094,0.757200300693512,0.2072221785783767,0.1472673267126083,293.2042541503906,297.1499938964844,293.1499938964844,0.3941982388496399,-7195.33447265625,304.119873046875,0.9990000128746032,0.529164731502533,0.4594137966632843,293.3300476074219,297.1499938964844,293.1499938964844,0.0084096807986497,-2777.5556640625,300.9294128417969,0.4516220986843109,0.050000000745058,0.23553167283535,291.15966796875,291.1499938964844,260.0692443847656,258.44976806640625,280.40283203125,294.6237487792969,291.1582336425781,1.0,0.2882991135120392,0.6956762671470642,0.6956762671470642,1.0,1.0,-1.226368069648743,0.5049747824668884,0.7213932871818542,0.210613265633583,0.0,0.0,0.5811244249343872,67.23108673095703,62.0,-20.121074676513672,-13251.990234375,244.9673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.88671875,18000.0,0.0,0.0,0.4254190027713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956399440765381,0.5956462025642395,-6.228724942047848e-06,0.0,0.0004317461862228,0.0,0.0,41.30647277832031,0.0,0.0,0.0,0.4037542641162872,4.0,0.0,1.0
571020,293.1825561523437,297.1499938964844,293.1499938964844,0.0864511504769325,-2038.5440673828125,304.1519775390625,0.6690846681594849,0.1419775187969207,0.1298491656780243,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4531183838844299,0.050000000745058,0.0496245324611663,293.3274841308594,297.1499938964844,293.1499938964844,0.1350573599338531,-2265.805908203125,304.16802978515625,0.7535140514373779,0.2027986794710159,0.1441468894481659,293.2197265625,297.1499938964844,293.1499938964844,0.3920182287693023,-7156.83349609375,304.1341552734375,0.9990000128746032,0.5246219038963318,0.45648193359375,293.33258056640625,297.1499938964844,293.1499938964844,0.0083129983395338,-2756.255126953125,300.86004638671875,0.4531183838844299,0.050000000745058,0.2353974133729934,291.159423828125,291.1499938964844,260.0511474609375,258.4334411621094,280.4063415527344,294.6283569335937,291.1615295410156,1.0,0.2860150039196014,0.6952407956123352,0.6952407956123352,1.0,1.0,-1.2187353372573853,0.5015153884887695,0.7172200083732605,0.2087084949016571,0.0,0.0,0.5803335905075073,66.4034652709961,50.0,6.270601749420166,-13226.7880859375,240.4335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821533203125,308.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.39453125,18000.0,0.0,0.0,0.4232489764690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954644680023193,0.5954707264900208,-6.226214281923603e-06,0.0,0.000429543928476,0.0,0.0,41.27622985839844,0.0,0.0,0.0,0.4036119878292084,4.0,0.0,1.0
571080,293.1825561523437,297.1499938964844,293.1499938964844,0.0864511504769325,-2038.5440673828125,304.1519775390625,0.6690846681594849,0.1419775187969207,0.1298491656780243,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4531183838844299,0.050000000745058,0.0496245324611663,293.3274841308594,297.1499938964844,293.1499938964844,0.1350573599338531,-2265.805908203125,304.16802978515625,0.7535140514373779,0.2027986794710159,0.1441468894481659,293.2197265625,297.1499938964844,293.1499938964844,0.3920182287693023,-7156.83349609375,304.1341552734375,0.9990000128746032,0.5246219038963318,0.45648193359375,293.33258056640625,297.1499938964844,293.1499938964844,0.0083129983395338,-2756.255126953125,300.86004638671875,0.4531183838844299,0.050000000745058,0.2353974133729934,291.159423828125,291.1499938964844,260.0511474609375,258.4334411621094,280.4063415527344,294.6283569335937,291.1615295410156,1.0,0.2860150039196014,0.6952407956123352,0.6952407956123352,1.0,1.0,-1.2187353372573853,0.5015153884887695,0.7172200083732605,0.2087084949016571,0.0,0.0,0.5803335905075073,66.4034652709961,50.0,6.270601749420166,-13226.7880859375,240.4335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821533203125,308.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.39453125,18000.0,0.0,0.0,0.4232489764690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954644680023193,0.5954707264900208,-6.226214281923603e-06,0.0,0.000429543928476,0.0,0.0,41.27622985839844,0.0,0.0,0.0,0.4036119878292084,4.0,0.0,1.0
571140,293.18511962890625,297.1499938964844,293.1499938964844,0.0853788033127784,-2018.0242919921875,304.1531677246094,0.6738400459289551,0.1406445354223251,0.128832533955574,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4598240554332733,0.050000000745058,0.0495048835873603,293.3268737792969,297.1499938964844,293.1499938964844,0.1310702264308929,-2211.580078125,304.1686706542969,0.7550025582313538,0.1984274834394455,0.1410215497016906,293.2158508300781,297.1499938964844,293.1499938964844,0.3790693879127502,-6957.3330078125,304.16119384765625,0.9990000128746032,0.5235956907272339,0.4438734948635101,293.3341369628906,297.1499938964844,293.1499938964844,0.0081857666373252,-2724.29931640625,300.8002319335937,0.4598240554332733,0.050000000745058,0.2348298579454422,291.18927001953125,291.1499938964844,260.032958984375,258.4171142578125,280.4198303222656,294.6329650878906,291.1928405761719,1.0,0.2795554101467132,0.694805383682251,0.694805383682251,1.0,1.0,-1.1978092193603516,0.4922584593296051,0.7055507898330688,0.2036688774824142,0.0,0.0,0.5732536911964417,63.07152557373047,53.0,35.997562408447266,-13056.3095703125,226.0751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64422607421875,308.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.595703125,18000.0,0.0,0.0,0.4207868576049804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861638784408569,0.5861700177192688,-6.178745934448671e-06,0.0,0.0004270451609045,0.0,0.0,40.14530563354492,0.0,0.0,0.0,0.4003309905529022,4.0,0.0,1.0
571200,293.18511962890625,297.1499938964844,293.1499938964844,0.0853788033127784,-2018.0242919921875,304.1531677246094,0.6738400459289551,0.1406445354223251,0.128832533955574,294.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4598240554332733,0.050000000745058,0.0495048835873603,293.3268737792969,297.1499938964844,293.1499938964844,0.1310702264308929,-2211.580078125,304.1686706542969,0.7550025582313538,0.1984274834394455,0.1410215497016906,293.2158508300781,297.1499938964844,293.1499938964844,0.3790693879127502,-6957.3330078125,304.16119384765625,0.9990000128746032,0.5235956907272339,0.4438734948635101,293.3341369628906,297.1499938964844,293.1499938964844,0.0081857666373252,-2724.29931640625,300.8002319335937,0.4598240554332733,0.050000000745058,0.2348298579454422,291.18927001953125,291.1499938964844,260.032958984375,258.4171142578125,280.4198303222656,294.6329650878906,291.1928405761719,1.0,0.2795554101467132,0.694805383682251,0.694805383682251,1.0,1.0,-1.1978092193603516,0.4922584593296051,0.7055507898330688,0.2036688774824142,0.0,0.0,0.5732536911964417,63.07152557373047,53.0,35.997562408447266,-13056.3095703125,226.0751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64422607421875,308.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.595703125,18000.0,0.0,0.0,0.4207868576049804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861638784408569,0.5861700177192688,-6.178745934448671e-06,0.0,0.0004270451609045,0.0,0.0,40.14530563354492,0.0,0.0,0.0,0.4003309905529022,4.0,0.0,1.0
571260,293.1858215332031,297.1499938964844,293.1499938964844,0.0841873586177825,-1995.47900390625,304.1540222167969,0.6758431196212769,0.1396034657955169,0.1276225447654724,294.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.4641992747783661,0.050000000745058,0.0494321472942829,293.3287048339844,297.1499938964844,293.1499938964844,0.1268829256296157,-2154.35302734375,304.1694030761719,0.7533947229385376,0.1935689598321914,0.1376198828220367,293.20147705078125,297.1499938964844,293.1499938964844,0.3703724443912506,-6826.81298828125,304.17144775390625,0.9990000128746032,0.5248541831970215,0.4360257685184479,293.3344421386719,297.1499938964844,293.1499938964844,0.008075950667262,-2696.884765625,300.74237060546875,0.4641992747783661,0.050000000745058,0.2344848215579986,291.21466064453125,291.1499938964844,260.0146484375,258.4008483886719,280.42779541015625,294.63720703125,291.2151794433594,1.0,0.275720477104187,0.6945351958274841,0.6945351958274841,1.0,1.0,-1.182346224784851,0.4854823350906372,0.6968638896942139,0.1998677402734756,0.0,0.0,0.5625625252723694,61.00672149658203,56.0,25.240798950195312,-12863.3037109375,216.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,308.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.087890625,18000.0,0.0,0.0,0.41755011677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673213601112366,0.5673274397850037,-6.062260581529699e-06,0.0,0.0004237602988723,0.0,0.0,37.807861328125,0.0,0.0,0.0,0.3936595916748047,4.0,0.0,1.0
571320,293.1858215332031,297.1499938964844,293.1499938964844,0.0841873586177825,-1995.47900390625,304.1540222167969,0.6758431196212769,0.1396034657955169,0.1276225447654724,294.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.4641992747783661,0.050000000745058,0.0494321472942829,293.3287048339844,297.1499938964844,293.1499938964844,0.1268829256296157,-2154.35302734375,304.1694030761719,0.7533947229385376,0.1935689598321914,0.1376198828220367,293.20147705078125,297.1499938964844,293.1499938964844,0.3703724443912506,-6826.81298828125,304.17144775390625,0.9990000128746032,0.5248541831970215,0.4360257685184479,293.3344421386719,297.1499938964844,293.1499938964844,0.008075950667262,-2696.884765625,300.74237060546875,0.4641992747783661,0.050000000745058,0.2344848215579986,291.21466064453125,291.1499938964844,260.0146484375,258.4008483886719,280.42779541015625,294.63720703125,291.2151794433594,1.0,0.275720477104187,0.6945351958274841,0.6945351958274841,1.0,1.0,-1.182346224784851,0.4854823350906372,0.6968638896942139,0.1998677402734756,0.0,0.0,0.5625625252723694,61.00672149658203,56.0,25.240798950195312,-12863.3037109375,216.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,308.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.087890625,18000.0,0.0,0.0,0.41755011677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673213601112366,0.5673274397850037,-6.062260581529699e-06,0.0,0.0004237602988723,0.0,0.0,37.807861328125,0.0,0.0,0.0,0.3936595916748047,4.0,0.0,1.0
571380,293.184326171875,297.1499938964844,293.1499938964844,0.0836789906024932,-1986.1640625,304.1535339355469,0.6765263676643372,0.138996884226799,0.1269958019256591,294.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.466029942035675,0.050000000745058,0.0494012460112571,293.3285827636719,297.1499938964844,293.1499938964844,0.1232452392578125,-2104.747802734375,304.1689758300781,0.7495840787887573,0.1890661567449569,0.1344174146652221,293.1923522949219,297.1499938964844,293.1499938964844,0.3667554855346679,-6775.0869140625,304.1701354980469,0.9990000128746032,0.5254124402999878,0.4326472878456116,293.333984375,297.1499938964844,293.1499938964844,0.0079924101009964,-2678.191162109375,300.6791687011719,0.466029942035675,0.050000000745058,0.2343382388353347,291.211669921875,291.1499938964844,259.9963073730469,258.3846740722656,280.4302062988281,294.64068603515625,291.21075439453125,1.0,0.2737645804882049,0.6942649483680725,0.6942649483680725,1.0,1.0,-1.1734795570373535,0.4815804362297058,0.6918990612030029,0.197650671005249,0.0,0.0,0.5543880462646484,60.09748077392578,59.0,0.5361329913139343,-12728.7294921875,211.7036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.580078125,18000.0,0.0,0.0,0.4135840833187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502956509590149,0.5503015518188477,-5.9415033319965005e-06,0.0,0.000419735268224,0.0,0.0,35.69047164916992,0.0,0.0,0.0,0.387504518032074,4.0,0.0,1.0
571440,293.184326171875,297.1499938964844,293.1499938964844,0.0836789906024932,-1986.1640625,304.1535339355469,0.6765263676643372,0.138996884226799,0.1269958019256591,294.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.466029942035675,0.050000000745058,0.0494012460112571,293.3285827636719,297.1499938964844,293.1499938964844,0.1232452392578125,-2104.747802734375,304.1689758300781,0.7495840787887573,0.1890661567449569,0.1344174146652221,293.1923522949219,297.1499938964844,293.1499938964844,0.3667554855346679,-6775.0869140625,304.1701354980469,0.9990000128746032,0.5254124402999878,0.4326472878456116,293.333984375,297.1499938964844,293.1499938964844,0.0079924101009964,-2678.191162109375,300.6791687011719,0.466029942035675,0.050000000745058,0.2343382388353347,291.211669921875,291.1499938964844,259.9963073730469,258.3846740722656,280.4302062988281,294.64068603515625,291.21075439453125,1.0,0.2737645804882049,0.6942649483680725,0.6942649483680725,1.0,1.0,-1.1734795570373535,0.4815804362297058,0.6918990612030029,0.197650671005249,0.0,0.0,0.5543880462646484,60.09748077392578,59.0,0.5361329913139343,-12728.7294921875,211.7036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18140.580078125,18000.0,0.0,0.0,0.4135840833187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502956509590149,0.5503015518188477,-5.9415033319965005e-06,0.0,0.000419735268224,0.0,0.0,35.69047164916992,0.0,0.0,0.0,0.387504518032074,4.0,0.0,1.0
571500,293.1834716796875,297.1499938964844,293.1499938964844,0.083503782749176,-1983.0291748046875,304.1531982421875,0.6762735247612,0.138730302453041,0.1267453134059906,294.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4662410318851471,0.050000000745058,0.0493976399302482,293.328369140625,297.1499938964844,293.1499938964844,0.1215241327881813,-2081.2255859375,304.1686706542969,0.7470282316207886,0.1868486553430557,0.1328628212213516,293.18975830078125,297.1499938964844,293.1499938964844,0.3663205206394195,-6770.1806640625,304.167236328125,0.9990000128746032,0.5253872871398926,0.4322501122951507,293.3337097167969,297.1499938964844,293.1499938964844,0.0079555185511708,-2670.3154296875,300.6467590332031,0.4662410318851471,0.050000000745058,0.2343211472034454,291.2064514160156,291.1499938964844,259.9870910644531,258.3766174316406,280.42999267578125,294.64215087890625,291.2051086425781,1.0,0.2733671069145202,0.6941298246383667,0.6941298246383667,1.0,1.0,-1.170810341835022,0.4803972244262695,0.6904131770133972,0.1969580948352813,0.0,0.0,0.5511429309844971,59.96791458129883,59.0,-7.969408988952637,-12683.0302734375,210.54840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.28125,18000.0,0.0,0.0,0.4114193022251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434557795524597,0.5434616804122925,-5.892037279409124e-06,0.0,0.0004175382782705,0.0,0.0,34.85548782348633,0.0,0.0,0.0,0.3850210607051849,4.0,0.0,1.0
571560,293.1826477050781,297.1499938964844,293.1499938964844,0.0833569541573524,-1980.4447021484373,304.15289306640625,0.675645112991333,0.138471782207489,0.1265128254890442,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4660592079162597,0.050000000745058,0.0494007803499698,293.328125,297.1499938964844,293.1499938964844,0.1198392286896705,-2058.15087890625,304.1683349609375,0.7440866231918335,0.1846359819173813,0.1313201487064361,293.1884155273437,297.1499938964844,293.1499938964844,0.3666836619377136,-6777.3056640625,304.1634521484375,0.9990000128746032,0.5251456499099731,0.4325925707817077,293.3334655761719,297.1499938964844,293.1499938964844,0.0079208230599761,-2663.118896484375,300.61376953125,0.4660592079162597,0.050000000745058,0.2343360185623169,291.19940185546875,291.1499938964844,259.9779052734375,258.3685913085937,280.42877197265625,294.6434936523437,291.1977233886719,1.0,0.273297369480133,0.6940315961837769,0.6940315961837769,1.0,1.0,-1.1691116094589231,0.4796440601348877,0.6894675493240356,0.1965033411979675,0.0,0.0,0.5485469698905945,60.02277755737305,62.0,-14.683116912841797,-12649.5498046875,210.08839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00299072265625,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.4765625,18000.0,0.0,0.0,0.40918630361557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537760317325592,0.53776615858078,-5.850281468156027e-06,0.0,0.0004152720794081,0.0,0.0,34.16636276245117,0.0,0.0,0.0,0.3829533457756042,4.0,0.0,1.0
571620,293.1811218261719,297.1499938964844,293.1499938964844,0.0831076353788375,-1976.130126953125,304.15234375,0.6733893752098083,0.1379552334547042,0.1260726451873779,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4646589756011963,0.050000000745058,0.0494245626032352,293.3277587890625,297.1499938964844,293.1499938964844,0.1165249124169349,-2012.5804443359373,304.1677551269531,0.7372180223464966,0.1801983565092086,0.1282457411289215,293.1893615722656,297.1499938964844,293.1499938964844,0.3694784939289093,-6822.3291015625,304.1542663574219,0.9990000128746032,0.523989200592041,0.4351893365383148,293.33331298828125,297.1499938964844,293.1499938964844,0.0078559704124927,-2650.065185546875,300.5460205078125,0.4646589756011963,0.050000000745058,0.2344488501548767,291.1820983886719,291.1499938964844,259.9595031738281,258.3526611328125,280.4244079589844,294.6459350585937,291.18017578125,1.0,0.2740001380443573,0.6938350796699524,0.6938350796699524,1.0,1.0,-1.1681725978851318,0.4792045056819916,0.6889681220054626,0.1961769014596939,0.0,0.0,0.5453999042510986,60.61044692993164,65.0,-22.57516288757324,-12616.224609375,210.9424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929260253906,308.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.173828125,18000.0,0.0,0.0,0.4046814441680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301344394683838,0.5301402807235718,-5.791474904981442e-06,0.0,0.0004107002168893,0.0,0.0,33.242435455322266,0.0,0.0,0.0,0.3801556825637817,4.0,0.0,1.0
571680,293.1811218261719,297.1499938964844,293.1499938964844,0.0831076353788375,-1976.130126953125,304.15234375,0.6733893752098083,0.1379552334547042,0.1260726451873779,294.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4646589756011963,0.050000000745058,0.0494245626032352,293.3277587890625,297.1499938964844,293.1499938964844,0.1165249124169349,-2012.5804443359373,304.1677551269531,0.7372180223464966,0.1801983565092086,0.1282457411289215,293.1893615722656,297.1499938964844,293.1499938964844,0.3694784939289093,-6822.3291015625,304.1542663574219,0.9990000128746032,0.523989200592041,0.4351893365383148,293.33331298828125,297.1499938964844,293.1499938964844,0.0078559704124927,-2650.065185546875,300.5460205078125,0.4646589756011963,0.050000000745058,0.2344488501548767,291.1820983886719,291.1499938964844,259.9595031738281,258.3526611328125,280.4244079589844,294.6459350585937,291.18017578125,1.0,0.2740001380443573,0.6938350796699524,0.6938350796699524,1.0,1.0,-1.1681725978851318,0.4792045056819916,0.6889681220054626,0.1961769014596939,0.0,0.0,0.5453999042510986,60.61044692993164,65.0,-22.57516288757324,-12616.224609375,210.9424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929260253906,308.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.173828125,18000.0,0.0,0.0,0.4046814441680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301344394683838,0.5301402807235718,-5.791474904981442e-06,0.0,0.0004107002168893,0.0,0.0,33.242435455322266,0.0,0.0,0.0,0.3801556825637817,4.0,0.0,1.0
571740,293.1799011230469,297.1499938964844,293.1499938964844,0.0828693062067031,-1972.013671875,304.1519775390625,0.6700440049171448,0.1374157518148422,0.1256360411643982,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4620475769042969,0.050000000745058,0.0494677498936653,293.32763671875,297.1499938964844,293.1499938964844,0.1132228747010231,-1966.882568359375,304.1673278808594,0.7292855381965637,0.1757188737392425,0.1251609474420547,293.1946105957031,297.1499938964844,293.1499938964844,0.374521791934967,-6900.20068359375,304.1444396972656,0.9990000128746032,0.5219356417655945,0.4398681223392486,293.3337097167969,297.1499938964844,293.1499938964844,0.0077939555048942,-2637.72900390625,300.4763488769531,0.4620475769042969,0.050000000745058,0.2346537113189697,291.1637878417969,291.1499938964844,259.94110107421875,258.3368835449219,280.418212890625,294.6483154296875,291.1618957519531,1.0,0.2756165862083435,0.6936386227607727,0.6936386227607727,1.0,1.0,-1.169858694076538,0.4799009263515472,0.6899577379226685,0.1964748203754425,0.0,0.0,0.5447888374328613,61.72639083862305,68.0,-24.980388641357425,-12618.9072265625,213.73013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341247558594,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.279296875,18000.0,0.0,0.0,0.400398850440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272947549819946,0.5273005366325378,-5.764315574197099e-06,0.0,0.0004063539090566,0.0,0.0,32.877037048339844,0.0,0.0,0.0,0.3790498375892639,4.0,0.0,1.0
571800,293.1799011230469,297.1499938964844,293.1499938964844,0.0828693062067031,-1972.013671875,304.1519775390625,0.6700440049171448,0.1374157518148422,0.1256360411643982,294.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4620475769042969,0.050000000745058,0.0494677498936653,293.32763671875,297.1499938964844,293.1499938964844,0.1132228747010231,-1966.882568359375,304.1673278808594,0.7292855381965637,0.1757188737392425,0.1251609474420547,293.1946105957031,297.1499938964844,293.1499938964844,0.374521791934967,-6900.20068359375,304.1444396972656,0.9990000128746032,0.5219356417655945,0.4398681223392486,293.3337097167969,297.1499938964844,293.1499938964844,0.0077939555048942,-2637.72900390625,300.4763488769531,0.4620475769042969,0.050000000745058,0.2346537113189697,291.1637878417969,291.1499938964844,259.94110107421875,258.3368835449219,280.418212890625,294.6483154296875,291.1618957519531,1.0,0.2756165862083435,0.6936386227607727,0.6936386227607727,1.0,1.0,-1.169858694076538,0.4799009263515472,0.6899577379226685,0.1964748203754425,0.0,0.0,0.5447888374328613,61.72639083862305,68.0,-24.980388641357425,-12618.9072265625,213.73013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341247558594,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.279296875,18000.0,0.0,0.0,0.400398850440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272947549819946,0.5273005366325378,-5.764315574197099e-06,0.0,0.0004063539090566,0.0,0.0,32.877037048339844,0.0,0.0,0.0,0.3790498375892639,4.0,0.0,1.0
