time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.17901611328125,297.1499938964844,293.1499938964844,0.0826125368475914,-1967.52880859375,304.1517333984375,0.665887713432312,0.1368382722139358,0.1251827925443649,294.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4585761725902557,0.050000000745058,0.0495265424251556,293.32781982421875,297.1499938964844,293.1499938964844,0.1098988577723503,-1920.5518798828125,304.1671142578125,0.7204234600067139,0.1711827516555786,0.1220497414469719,293.2034606933594,297.1499938964844,293.1499938964844,0.3813337087631225,-7003.28369140625,304.1349792480469,0.9990000128746032,0.5190145969390869,0.446160078048706,293.334716796875,297.1499938964844,293.1499938964844,0.0077328733168542,-2625.4873046875,300.4048767089844,0.4585761725902557,0.050000000745058,0.2349326014518737,291.14617919921875,291.1499938964844,259.9227294921875,258.32135009765625,280.4115295410156,294.6506652832031,291.1444091796875,1.0,0.2779397666454315,0.6933256983757019,0.6933256983757019,1.0,1.0,-1.1735371351242063,0.4814298748970032,0.6921073198318481,0.1972215324640274,0.0,0.0,0.546490490436554,63.265811920166016,56.0,-24.44711875915528,-12647.892578125,218.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11834716796875,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.3966351747512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287999510765076,0.5288057327270508,-5.765717560279882e-06,0.0,0.0004025342641398,0.0,0.0,33.00814437866211,0.0,0.0,0.0,0.3794765472412109,4.0,0.0,1.0
571920,293.17901611328125,297.1499938964844,293.1499938964844,0.0826125368475914,-1967.52880859375,304.1517333984375,0.665887713432312,0.1368382722139358,0.1251827925443649,294.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4585761725902557,0.050000000745058,0.0495265424251556,293.32781982421875,297.1499938964844,293.1499938964844,0.1098988577723503,-1920.5518798828125,304.1671142578125,0.7204234600067139,0.1711827516555786,0.1220497414469719,293.2034606933594,297.1499938964844,293.1499938964844,0.3813337087631225,-7003.28369140625,304.1349792480469,0.9990000128746032,0.5190145969390869,0.446160078048706,293.334716796875,297.1499938964844,293.1499938964844,0.0077328733168542,-2625.4873046875,300.4048767089844,0.4585761725902557,0.050000000745058,0.2349326014518737,291.14617919921875,291.1499938964844,259.9227294921875,258.32135009765625,280.4115295410156,294.6506652832031,291.1444091796875,1.0,0.2779397666454315,0.6933256983757019,0.6933256983757019,1.0,1.0,-1.1735371351242063,0.4814298748970032,0.6921073198318481,0.1972215324640274,0.0,0.0,0.546490490436554,63.265811920166016,56.0,-24.44711875915528,-12647.892578125,218.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11834716796875,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.3966351747512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287999510765076,0.5288057327270508,-5.765717560279882e-06,0.0,0.0004025342641398,0.0,0.0,33.00814437866211,0.0,0.0,0.0,0.3794765472412109,4.0,0.0,1.0
571980,293.1781311035156,297.1499938964844,293.1499938964844,0.0821461081504821,-1958.868896484375,304.1519470214844,0.6672490835189819,0.1362781226634979,0.1246279552578926,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4610894918441772,0.050000000745058,0.0494837388396263,293.32794189453125,297.1499938964844,293.1499938964844,0.1063339263200759,-1870.2393798828125,304.1673583984375,0.7167014479637146,0.1666512191295623,0.1188483387231826,293.2084655761719,297.1499938964844,293.1499938964844,0.3772667050361633,-6938.45703125,304.1473693847656,0.9990000128746032,0.5166202187538147,0.4415852725505829,293.3358764648437,297.1499938964844,293.1499938964844,0.0076454961672425,-2604.501220703125,300.3370056152344,0.4610894918441772,0.050000000745058,0.2347295582294464,291.1442565917969,291.1499938964844,259.9043884277344,258.3060302734375,280.4149780273437,294.6529846191406,291.1464233398437,1.0,0.2748650908470154,0.6930128335952759,0.6930128335952759,1.0,1.0,-1.1632509231567385,0.4768647849559784,0.6863861680030823,0.1948030143976211,0.0,0.0,0.5478525757789612,62.04020690917969,44.0,4.411709308624268,-12596.7490234375,212.1247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570068359375,308.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.393490731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325008630752563,0.5325066447257996,-5.787807367596543e-06,0.0,0.000399343058234,0.0,0.0,33.4217643737793,0.0,0.0,0.0,0.3806983530521393,4.0,0.0,1.0
572040,293.1781311035156,297.1499938964844,293.1499938964844,0.0821461081504821,-1958.868896484375,304.1519470214844,0.6672490835189819,0.1362781226634979,0.1246279552578926,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4610894918441772,0.050000000745058,0.0494837388396263,293.32794189453125,297.1499938964844,293.1499938964844,0.1063339263200759,-1870.2393798828125,304.1673583984375,0.7167014479637146,0.1666512191295623,0.1188483387231826,293.2084655761719,297.1499938964844,293.1499938964844,0.3772667050361633,-6938.45703125,304.1473693847656,0.9990000128746032,0.5166202187538147,0.4415852725505829,293.3358764648437,297.1499938964844,293.1499938964844,0.0076454961672425,-2604.501220703125,300.3370056152344,0.4610894918441772,0.050000000745058,0.2347295582294464,291.1442565917969,291.1499938964844,259.9043884277344,258.3060302734375,280.4149780273437,294.6529846191406,291.1464233398437,1.0,0.2748650908470154,0.6930128335952759,0.6930128335952759,1.0,1.0,-1.1632509231567385,0.4768647849559784,0.6863861680030823,0.1948030143976211,0.0,0.0,0.5478525757789612,62.04020690917969,44.0,4.411709308624268,-12596.7490234375,212.1247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570068359375,308.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.393490731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325008630752563,0.5325066447257996,-5.787807367596543e-06,0.0,0.000399343058234,0.0,0.0,33.4217643737793,0.0,0.0,0.0,0.3806983530521393,4.0,0.0,1.0
572100,293.1775817871094,297.1499938964844,293.1499938964844,0.0818063914775848,-1952.36962890625,304.1522216796875,0.6699519753456116,0.1360292434692382,0.1243396177887916,294.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4644894599914551,0.050000000745058,0.0494274832308292,293.32781982421875,297.1499938964844,293.1499938964844,0.104432038962841,-1843.07861328125,304.16766357421875,0.7167593240737915,0.1644217371940612,0.1172398924827575,293.205810546875,297.1499938964844,293.1499938964844,0.3710048198699951,-6842.11279296875,304.15924072265625,0.9990000128746032,0.5163971185684204,0.4354998171329498,293.336181640625,297.1499938964844,293.1499938964844,0.0075904433615505,-2589.68994140625,300.30780029296875,0.4644894599914551,0.050000000745058,0.234462708234787,291.1571350097656,291.1499938964844,259.895263671875,258.2984619140625,280.420166015625,294.6541442871094,291.1602478027344,1.0,0.2717545926570892,0.6928563714027405,0.6928563714027405,1.0,1.0,-1.1532843112945557,0.4724999070167541,0.6807843446731567,0.1924599558115005,0.0,0.0,0.5461068749427795,60.47829055786133,44.0,21.73724174499512,-12518.01953125,205.73065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.080078125,18000.0,0.0,0.0,0.3920238614082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313776135444641,0.5313833951950073,-5.788346697954694e-06,0.0,0.0003978543973062,0.0,0.0,33.33079147338867,0.0,0.0,0.0,0.3803681135177612,4.0,0.0,1.0
572160,293.1768798828125,297.1499938964844,293.1499938964844,0.0814557671546936,-1945.6412353515625,304.1524658203125,0.6738930344581604,0.1358164399862289,0.1240609735250473,294.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4687848091125488,0.050000000745058,0.0493532605469226,293.32745361328125,297.1499938964844,293.1499938964844,0.1025309935212135,-1815.8040771484373,304.1679077148437,0.7179591655731201,0.1622390747070312,0.1156444028019905,293.1995544433594,297.1499938964844,293.1499938964844,0.3625456392765045,-6712.7744140625,304.1729431152344,0.9990000128746032,0.5169186592102051,0.4273384511470794,293.33612060546875,297.1499938964844,293.1499938964844,0.0075323302298784,-2573.71337890625,300.2804260253906,0.4687848091125488,0.050000000745058,0.2341106235980987,291.1728515625,291.1499938964844,259.8861694335937,258.2909851074219,280.4268798828125,294.6552124023437,291.1763610839844,1.0,0.2677405476570129,0.6927344799041748,0.6927344799041748,1.0,1.0,-1.1407289505004885,0.4670301973819732,0.6736987233161926,0.1895329058170318,0.0,0.0,0.5430121421813965,58.427345275878906,47.0,33.72473907470703,-12406.080078125,197.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.003662109375,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.443359375,18000.0,0.0,0.0,0.3905155658721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276015400886536,0.5276073217391968,-5.773317298007896e-06,0.0,0.0003963236522395,0.0,0.0,32.9454231262207,0.0,0.0,0.0,0.3791509866714477,4.0,0.0,1.0
572220,293.1752014160156,297.1499938964844,293.1499938964844,0.0809514671564102,-1936.035400390625,304.1524658203125,0.6784461736679077,0.1354799121618271,0.1236522123217582,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.4733742177486419,0.050000000745058,0.0492692179977893,293.326171875,297.1499938964844,293.1499938964844,0.0989999547600746,-1765.022216796875,304.16778564453125,0.7169525623321533,0.1580057591199875,0.1125965341925621,293.1833190917969,297.1499938964844,293.1499938964844,0.3522260785102844,-6558.06005859375,304.1819763183594,0.9990000128746032,0.5189534425735474,0.4179013073444366,293.3350524902344,297.1499938964844,293.1499938964844,0.0074356095865368,-2547.671142578125,300.2258605957031,0.4733742177486419,0.050000000745058,0.2337119579315185,291.19561767578125,291.1499938964844,259.8680114746094,258.2762451171875,280.4335632324219,294.65692138671875,291.1959228515625,1.0,0.2633835971355438,0.6924907565116882,0.6924907565116882,1.0,1.0,-1.1246669292449951,0.4600469470024109,0.664620041847229,0.1857191920280456,0.0,0.0,0.5350415706634521,56.08065414428711,50.0,21.86302757263184,-12203.849609375,188.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99688720703125,308.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.984375,18000.0,0.0,0.0,0.3871963024139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145183801651001,0.5145240426063538,-5.7036631915252656e-06,0.0,0.0003929550293833,0.0,0.0,31.548763275146484,0.0,0.0,0.0,0.3748080730438232,4.0,0.0,1.0
572280,293.1752014160156,297.1499938964844,293.1499938964844,0.0809514671564102,-1936.035400390625,304.1524658203125,0.6784461736679077,0.1354799121618271,0.1236522123217582,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.4733742177486419,0.050000000745058,0.0492692179977893,293.326171875,297.1499938964844,293.1499938964844,0.0989999547600746,-1765.022216796875,304.16778564453125,0.7169525623321533,0.1580057591199875,0.1125965341925621,293.1833190917969,297.1499938964844,293.1499938964844,0.3522260785102844,-6558.06005859375,304.1819763183594,0.9990000128746032,0.5189534425735474,0.4179013073444366,293.3350524902344,297.1499938964844,293.1499938964844,0.0074356095865368,-2547.671142578125,300.2258605957031,0.4733742177486419,0.050000000745058,0.2337119579315185,291.19561767578125,291.1499938964844,259.8680114746094,258.2762451171875,280.4335632324219,294.65692138671875,291.1959228515625,1.0,0.2633835971355438,0.6924907565116882,0.6924907565116882,1.0,1.0,-1.1246669292449951,0.4600469470024109,0.664620041847229,0.1857191920280456,0.0,0.0,0.5350415706634521,56.08065414428711,50.0,21.86302757263184,-12203.849609375,188.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99688720703125,308.3299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.984375,18000.0,0.0,0.0,0.3871963024139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145183801651001,0.5145240426063538,-5.7036631915252656e-06,0.0,0.0003929550293833,0.0,0.0,31.548763275146484,0.0,0.0,0.0,0.3748080730438232,4.0,0.0,1.0
572340,293.1732177734375,297.1499938964844,293.1499938964844,0.080763965845108,-1932.7257080078125,304.1519470214844,0.6805617213249207,0.1352398693561554,0.1233817785978317,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4754779040813446,0.050000000745058,0.0492293387651443,293.3243408203125,297.1499938964844,293.1499938964844,0.0958806350827217,-1720.2412109375,304.16705322265625,0.7134073972702026,0.1539096087217331,0.1096893101930618,293.1708374023437,297.1499938964844,293.1499938964844,0.3473869264125824,-6488.4794921875,304.17919921875,0.9990000128746032,0.5206543803215027,0.4133469462394714,293.3335876464844,297.1499938964844,293.1499938964844,0.0073614409193396,-2529.8447265625,300.16412353515625,0.4754779040813446,0.050000000745058,0.2335227876901626,291.1897277832031,291.1499938964844,259.8500061035156,258.2618103027344,280.4232482910156,294.6374816894531,291.1883544921875,1.0,0.2610139548778534,0.6922470331192017,0.6922470331192017,1.0,1.0,-1.1151093244552612,0.4558646380901336,0.6592446565628052,0.1834659278392791,0.0,0.0,0.5299662351608276,54.94307708740234,53.0,-3.935403347015381,-12072.484375,182.93934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017822265625,308.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.853515625,18000.0,0.0,0.0,0.3835606276988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037936568260193,0.5037992596626282,-5.63232379136025e-06,0.0,0.0003892652748618,0.0,0.0,30.3655014038086,0.0,0.0,0.0,0.371092677116394,4.0,0.0,1.0
572400,293.1732177734375,297.1499938964844,293.1499938964844,0.080763965845108,-1932.7257080078125,304.1519470214844,0.6805617213249207,0.1352398693561554,0.1233817785978317,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.4754779040813446,0.050000000745058,0.0492293387651443,293.3243408203125,297.1499938964844,293.1499938964844,0.0958806350827217,-1720.2412109375,304.16705322265625,0.7134073972702026,0.1539096087217331,0.1096893101930618,293.1708374023437,297.1499938964844,293.1499938964844,0.3473869264125824,-6488.4794921875,304.17919921875,0.9990000128746032,0.5206543803215027,0.4133469462394714,293.3335876464844,297.1499938964844,293.1499938964844,0.0073614409193396,-2529.8447265625,300.16412353515625,0.4754779040813446,0.050000000745058,0.2335227876901626,291.1897277832031,291.1499938964844,259.8500061035156,258.2618103027344,280.4232482910156,294.6374816894531,291.1883544921875,1.0,0.2610139548778534,0.6922470331192017,0.6922470331192017,1.0,1.0,-1.1151093244552612,0.4558646380901336,0.6592446565628052,0.1834659278392791,0.0,0.0,0.5299662351608276,54.94307708740234,53.0,-3.935403347015381,-12072.484375,182.93934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017822265625,308.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.853515625,18000.0,0.0,0.0,0.3835606276988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037936568260193,0.5037992596626282,-5.63232379136025e-06,0.0,0.0003892652748618,0.0,0.0,30.3655014038086,0.0,0.0,0.0,0.371092677116394,4.0,0.0,1.0
572460,293.17138671875,297.1499938964844,293.1499938964844,0.080685444176197,-1931.5233154296875,304.15142822265625,0.6807319521903992,0.1350273042917251,0.1231794506311416,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4759176075458526,0.050000000745058,0.0492209382355213,293.32257080078125,297.1499938964844,293.1499938964844,0.0928994417190551,-1677.3671875,304.1663513183594,0.7076093554496765,0.1498559564352035,0.1068483367562294,293.1636047363281,297.1499938964844,293.1499938964844,0.3462931215763092,-6476.1083984375,304.17120361328125,0.9990000128746032,0.5215998888015747,0.4123788475990295,293.3323974609375,297.1499938964844,293.1499938964844,0.0072967475280165,-2515.026123046875,300.0997009277344,0.4759176075458526,0.050000000745058,0.2334829419851303,291.1761474609375,291.1499938964844,259.83203125,258.2476806640625,280.4127502441406,294.6244201660156,291.17449951171875,1.0,0.2602306604385376,0.6921581029891968,0.6921581029891968,1.0,1.0,-1.1102348566055298,0.4537355899810791,0.6564992666244507,0.1823454350233078,0.0,0.0,0.5273590683937073,54.665958404541016,56.0,-16.042278289794922,-12003.734375,180.9329528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343017578125,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.296875,18000.0,0.0,0.0,0.3798864781856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977670609951019,0.4977726638317108,-5.588082785834558e-06,0.0,0.0003855364921037,0.0,0.0,29.69349670410156,0.0,0.0,0.0,0.3689368963241577,4.0,0.0,1.0
572520,293.17138671875,297.1499938964844,293.1499938964844,0.080685444176197,-1931.5233154296875,304.15142822265625,0.6807319521903992,0.1350273042917251,0.1231794506311416,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4759176075458526,0.050000000745058,0.0492209382355213,293.32257080078125,297.1499938964844,293.1499938964844,0.0928994417190551,-1677.3671875,304.1663513183594,0.7076093554496765,0.1498559564352035,0.1068483367562294,293.1636047363281,297.1499938964844,293.1499938964844,0.3462931215763092,-6476.1083984375,304.17120361328125,0.9990000128746032,0.5215998888015747,0.4123788475990295,293.3323974609375,297.1499938964844,293.1499938964844,0.0072967475280165,-2515.026123046875,300.0997009277344,0.4759176075458526,0.050000000745058,0.2334829419851303,291.1761474609375,291.1499938964844,259.83203125,258.2476806640625,280.4127502441406,294.6244201660156,291.17449951171875,1.0,0.2602306604385376,0.6921581029891968,0.6921581029891968,1.0,1.0,-1.1102348566055298,0.4537355899810791,0.6564992666244507,0.1823454350233078,0.0,0.0,0.5273590683937073,54.665958404541016,56.0,-16.042278289794922,-12003.734375,180.9329528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0343017578125,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.296875,18000.0,0.0,0.0,0.3798864781856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977670609951019,0.4977726638317108,-5.588082785834558e-06,0.0,0.0003855364921037,0.0,0.0,29.69349670410156,0.0,0.0,0.0,0.3689368963241577,4.0,0.0,1.0
572580,293.16973876953125,297.1499938964844,293.1499938964844,0.0806465372443199,-1931.06396484375,304.1510314941406,0.679283857345581,0.1348175853490829,0.1230072453618049,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4750526845455169,0.050000000745058,0.0492375157773494,293.3209228515625,297.1499938964844,293.1499938964844,0.0899667888879776,-1635.132568359375,304.1658020019531,0.6998515725135803,0.1458158642053604,0.1040384173393249,293.1617126464844,297.1499938964844,293.1499938964844,0.3481802940368652,-6508.55615234375,304.1609802246094,0.9990000128746032,0.5216521620750427,0.4142785370349884,293.3315734863281,297.1499938964844,293.1499938964844,0.007237197831273,-2501.643310546875,300.0339660644531,0.4750526845455169,0.050000000745058,0.2335615903139114,291.1607360839844,291.1499938964844,259.81396484375,258.23370361328125,280.4050598144531,294.6205139160156,291.15899658203125,1.0,0.2607096135616302,0.6920691132545471,0.6920691132545471,1.0,1.0,-1.1090487241744995,0.4531947374343872,0.6558540463447571,0.1820767074823379,0.0,0.0,0.5269513130187988,55.07046508789063,59.0,-20.60646247863769,-11978.3408203125,181.33743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0257263183594,308.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.376442402601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956480264663696,0.4956535995006561,-5.568248980125645e-06,0.0,0.0003820411802735,0.0,0.0,29.44007682800293,0.0,0.0,0.0,0.3681260347366333,4.0,0.0,1.0
572640,293.16973876953125,297.1499938964844,293.1499938964844,0.0806465372443199,-1931.06396484375,304.1510314941406,0.679283857345581,0.1348175853490829,0.1230072453618049,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4750526845455169,0.050000000745058,0.0492375157773494,293.3209228515625,297.1499938964844,293.1499938964844,0.0899667888879776,-1635.132568359375,304.1658020019531,0.6998515725135803,0.1458158642053604,0.1040384173393249,293.1617126464844,297.1499938964844,293.1499938964844,0.3481802940368652,-6508.55615234375,304.1609802246094,0.9990000128746032,0.5216521620750427,0.4142785370349884,293.3315734863281,297.1499938964844,293.1499938964844,0.007237197831273,-2501.643310546875,300.0339660644531,0.4750526845455169,0.050000000745058,0.2335615903139114,291.1607360839844,291.1499938964844,259.81396484375,258.23370361328125,280.4050598144531,294.6205139160156,291.15899658203125,1.0,0.2607096135616302,0.6920691132545471,0.6920691132545471,1.0,1.0,-1.1090487241744995,0.4531947374343872,0.6558540463447571,0.1820767074823379,0.0,0.0,0.5269513130187988,55.07046508789063,59.0,-20.60646247863769,-11978.3408203125,181.33743286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0257263183594,308.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.376442402601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956480264663696,0.4956535995006561,-5.568248980125645e-06,0.0,0.0003820411802735,0.0,0.0,29.44007682800293,0.0,0.0,0.0,0.3681260347366333,4.0,0.0,1.0
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0806326568126678,-1930.9322509765625,304.1508483886719,0.6780655980110168,0.1347099840641021,0.1229269653558731,294.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4742102324962616,0.050000000745058,0.0492535419762134,293.3201904296875,297.1499938964844,293.1499938964844,0.0885067209601402,-1614.10009765625,304.16558837890625,0.6954094767570496,0.1437969952821731,0.1026406660676002,293.1625671386719,297.1499938964844,293.1499938964844,0.3500487506389618,-6538.48681640625,304.15557861328125,0.9990000128746032,0.5213359594345093,0.4161080121994018,293.3313293457031,297.1499938964844,293.1499938964844,0.0072085778228938,-2495.233154296875,300.0007629394531,0.4742102324962616,0.050000000745058,0.2336376011371612,291.1529846191406,291.1499938964844,259.8049011230469,258.22674560546875,280.40216064453125,294.6214904785156,291.1513061523437,1.0,0.2613362073898315,0.6920246481895447,0.6920246481895447,1.0,1.0,-1.1095805168151855,0.453408271074295,0.6561722755432129,0.1822003275156021,0.0,0.0,0.5275295972824097,55.4835205078125,59.0,-21.194976806640625,-11978.7255859375,182.278549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082092285156,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.3748827576637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959865808486938,0.4959921538829803,-5.56683562535909e-06,0.0,0.0003804583393502,0.0,0.0,29.45988273620605,0.0,0.0,0.0,0.368196576833725,4.0,0.0,1.0
572760,293.1683654785156,297.1499938964844,293.1499938964844,0.0806188508868217,-1930.79541015625,304.1507263183594,0.6765719056129456,0.1345992088317871,0.1228484734892845,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4731222093105316,0.050000000745058,0.049274057149887,293.3194885253906,297.1499938964844,293.1499938964844,0.0870461612939834,-1593.0665283203125,304.1654052734375,0.690655529499054,0.1417776644229889,0.1012460365891456,293.1645202636719,297.1499938964844,293.1499938964844,0.3524487316608429,-6576.19189453125,304.15020751953125,0.9990000128746032,0.5207931399345398,0.4184386432170868,293.3311462402344,297.1499938964844,293.1499938964844,0.0071805538609623,-2488.941162109375,299.9673156738281,0.4731222093105316,0.050000000745058,0.233734905719757,291.1454467773437,291.1499938964844,259.7958374023437,258.2198486328125,280.40020751953125,294.6241760253906,291.1438293457031,1.0,0.2621836364269256,0.6919145584106445,0.6919145584106445,1.0,1.0,-1.1107507944107056,0.4538813829421997,0.6568694114685059,0.1824547350406646,0.0,0.0,0.5285882949829102,56.01870346069336,62.0,-21.026592254638672,-11986.099609375,183.6460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98065185546875,308.21795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.3734685778617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497195690870285,0.4972012639045715,-5.570776465901872e-06,0.0,0.0003790231130551,0.0,0.0,29.571149826049805,0.0,0.0,0.0,0.368564635515213,4.0,0.0,1.0
572820,293.1672058105469,297.1499938964844,293.1499938964844,0.0805853381752967,-1930.3895263671875,304.1505432128906,0.6729130148887634,0.134365513920784,0.1226925104856491,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4702661335468292,0.050000000745058,0.0493267998099327,293.3182373046875,297.1499938964844,293.1499938964844,0.0841156691312789,-1550.917724609375,304.1651611328125,0.6804145574569702,0.1377355903387069,0.0984634235501289,293.1713562011719,297.1499938964844,293.1499938964844,0.3586176931858063,-6671.333984375,304.139892578125,0.9990000128746032,0.519045352935791,0.4243726432323456,293.3311462402344,297.1499938964844,293.1499938964844,0.0071254693903028,-2476.468017578125,299.89996337890625,0.4702661335468292,0.050000000745058,0.2339850962162017,291.1314392089844,291.1499938964844,259.7776184082031,258.2061462402344,280.3980407714844,294.6340637207031,291.1300048828125,1.0,0.2644407451152801,0.691694438457489,0.691694438457489,1.0,1.0,-1.1147090196609497,0.4555223882198334,0.659186601638794,0.1833313554525375,0.0,0.0,0.5320151448249817,57.40719985961914,65.0,-19.6473388671875,-12018.15625,187.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89410400390625,308.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.40234375,18000.0,0.0,0.0,0.3711735904216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020089745521545,0.5020145773887634,-5.593632977252128e-06,0.0,0.0003766939917113,0.0,0.0,30.04913902282715,0.0,0.0,0.0,0.3701261878013611,4.0,0.0,1.0
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0805853381752967,-1930.3895263671875,304.1505432128906,0.6729130148887634,0.134365513920784,0.1226925104856491,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4702661335468292,0.050000000745058,0.0493267998099327,293.3182373046875,297.1499938964844,293.1499938964844,0.0841156691312789,-1550.917724609375,304.1651611328125,0.6804145574569702,0.1377355903387069,0.0984634235501289,293.1713562011719,297.1499938964844,293.1499938964844,0.3586176931858063,-6671.333984375,304.139892578125,0.9990000128746032,0.519045352935791,0.4243726432323456,293.3311462402344,297.1499938964844,293.1499938964844,0.0071254693903028,-2476.468017578125,299.89996337890625,0.4702661335468292,0.050000000745058,0.2339850962162017,291.1314392089844,291.1499938964844,259.7776184082031,258.2061462402344,280.3980407714844,294.6340637207031,291.1300048828125,1.0,0.2644407451152801,0.691694438457489,0.691694438457489,1.0,1.0,-1.1147090196609497,0.4555223882198334,0.659186601638794,0.1833313554525375,0.0,0.0,0.5320151448249817,57.40719985961914,65.0,-19.6473388671875,-12018.15625,187.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89410400390625,308.1706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.40234375,18000.0,0.0,0.0,0.3711735904216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020089745521545,0.5020145773887634,-5.593632977252128e-06,0.0,0.0003766939917113,0.0,0.0,30.04913902282715,0.0,0.0,0.0,0.3701261878013611,4.0,0.0,1.0
572940,293.1662902832031,297.1499938964844,293.1499938964844,0.0805409476161003,-1929.7568359375,304.15045166015625,0.6685887575149536,0.1341142058372497,0.1225335299968719,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4665451943874359,0.050000000745058,0.0493927411735057,293.31719970703125,297.1499938964844,293.1499938964844,0.081166997551918,-1508.642578125,304.1650085449219,0.6695284247398376,0.1336890012025833,0.0956870466470718,293.1814880371094,297.1499938964844,293.1499938964844,0.3663044571876526,-6787.91796875,304.1304931640625,0.9990000128746032,0.516455352306366,0.431677758693695,293.3315124511719,297.1499938964844,293.1499938964844,0.0070713427849113,-2464.062255859375,299.8318176269531,0.4665451943874359,0.050000000745058,0.234297901391983,291.1186828613281,291.1499938964844,259.7593078613281,258.1925048828125,280.397705078125,294.6492919921875,291.1174011230469,1.0,0.2673064470291137,0.6914742588996887,0.6914742588996887,1.0,1.0,-1.1204079389572144,0.4579145908355713,0.6624933481216431,0.1846070289611816,0.0,0.0,0.537059485912323,59.15340423583984,68.0,-17.833303451538086,-12068.7626953125,192.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668762207031,308.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.3697144389152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097936391830444,0.5097993016242981,-5.635361958411522e-06,0.0,0.0003752131597138,0.0,0.0,30.85381317138672,0.0,0.0,0.0,0.3727245032787323,4.0,0.0,1.0
573000,293.1662902832031,297.1499938964844,293.1499938964844,0.0805409476161003,-1929.7568359375,304.15045166015625,0.6685887575149536,0.1341142058372497,0.1225335299968719,294.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4665451943874359,0.050000000745058,0.0493927411735057,293.31719970703125,297.1499938964844,293.1499938964844,0.081166997551918,-1508.642578125,304.1650085449219,0.6695284247398376,0.1336890012025833,0.0956870466470718,293.1814880371094,297.1499938964844,293.1499938964844,0.3663044571876526,-6787.91796875,304.1304931640625,0.9990000128746032,0.516455352306366,0.431677758693695,293.3315124511719,297.1499938964844,293.1499938964844,0.0070713427849113,-2464.062255859375,299.8318176269531,0.4665451943874359,0.050000000745058,0.234297901391983,291.1186828613281,291.1499938964844,259.7593078613281,258.1925048828125,280.397705078125,294.6492919921875,291.1174011230469,1.0,0.2673064470291137,0.6914742588996887,0.6914742588996887,1.0,1.0,-1.1204079389572144,0.4579145908355713,0.6624933481216431,0.1846070289611816,0.0,0.0,0.537059485912323,59.15340423583984,68.0,-17.833303451538086,-12068.7626953125,192.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668762207031,308.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.3697144389152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097936391830444,0.5097993016242981,-5.635361958411522e-06,0.0,0.0003752131597138,0.0,0.0,30.85381317138672,0.0,0.0,0.0,0.3727245032787323,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0804850086569786,-1928.892578125,304.150390625,0.6638361811637878,0.1338431686162948,0.1223683580756187,294.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4619606137275696,0.050000000745058,0.0494694747030735,293.3162841796875,297.1499938964844,293.1499938964844,0.0781963691115379,-1466.2642822265625,304.1649780273437,0.6583777070045471,0.1296364814043045,0.0929155126214027,293.1942443847656,297.1499938964844,293.1499938964844,0.3751984536647796,-6921.06640625,304.1221923828125,0.9990000128746032,0.5130786299705505,0.4400258660316467,293.3323059082031,297.1499938964844,293.1499938964844,0.0070172101259231,-2451.493896484375,299.7625732421875,0.4619606137275696,0.050000000745058,0.2346618920564651,291.1069641113281,291.1499938964844,259.7408752441406,258.178955078125,280.3927307128906,294.6577453613281,291.1055908203125,1.0,0.2706388533115387,0.6911739706993103,0.6911739706993103,1.0,1.0,-1.1274317502975464,0.4608602523803711,0.6665714383125305,0.1861685961484909,0.0,0.0,0.5435786247253418,61.191017150878906,56.0,-17.195186614990234,-12136.45703125,198.7151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,308.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.0390625,18000.0,0.0,0.0,0.3692012131214142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203277468681335,0.520333468914032,-5.6953444982355e-06,0.0,0.000374692317564,0.0,0.0,31.979381561279297,0.0,0.0,0.0,0.3763069212436676,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0804850086569786,-1928.892578125,304.150390625,0.6638361811637878,0.1338431686162948,0.1223683580756187,294.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4619606137275696,0.050000000745058,0.0494694747030735,293.3162841796875,297.1499938964844,293.1499938964844,0.0781963691115379,-1466.2642822265625,304.1649780273437,0.6583777070045471,0.1296364814043045,0.0929155126214027,293.1942443847656,297.1499938964844,293.1499938964844,0.3751984536647796,-6921.06640625,304.1221923828125,0.9990000128746032,0.5130786299705505,0.4400258660316467,293.3323059082031,297.1499938964844,293.1499938964844,0.0070172101259231,-2451.493896484375,299.7625732421875,0.4619606137275696,0.050000000745058,0.2346618920564651,291.1069641113281,291.1499938964844,259.7408752441406,258.178955078125,280.3927307128906,294.6577453613281,291.1055908203125,1.0,0.2706388533115387,0.6911739706993103,0.6911739706993103,1.0,1.0,-1.1274317502975464,0.4608602523803711,0.6665714383125305,0.1861685961484909,0.0,0.0,0.5435786247253418,61.191017150878906,56.0,-17.195186614990234,-12136.45703125,198.7151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,308.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.0390625,18000.0,0.0,0.0,0.3692012131214142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203277468681335,0.520333468914032,-5.6953444982355e-06,0.0,0.000374692317564,0.0,0.0,31.979381561279297,0.0,0.0,0.0,0.3763069212436676,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.0802428647875785,-1924.3472900390625,304.1506652832031,0.6649025082588196,0.133589893579483,0.1221048161387443,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4636338353157043,0.050000000745058,0.0494419522583484,293.3153381347656,297.1499938964844,293.1499938964844,0.0750248208642005,-1421.1470947265625,304.165283203125,0.6529985666275024,0.1256131678819656,0.0900745913386344,293.2022399902344,297.1499938964844,293.1499938964844,0.3728488087654114,-6880.25390625,304.1360168457031,0.9990000128746032,0.5103046298027039,0.4370490610599518,293.3333740234375,297.1499938964844,293.1499938964844,0.0069409357383847,-2431.158447265625,299.69659423828125,0.4636338353157043,0.050000000745058,0.2345313429832458,291.1081237792969,291.1499938964844,259.7223815917969,258.1654968261719,280.3931579589844,294.6574401855469,291.1108093261719,1.0,0.2683615386486053,0.6908736824989319,0.6908736824989319,1.0,1.0,-1.1199513673782349,0.4575161039829254,0.6624352335929871,0.1845058500766754,0.0,0.0,0.549553394317627,60.39723587036133,44.0,10.465328216552734,-12123.7626953125,194.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,307.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7578125,18000.0,0.0,0.0,0.3695776462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324603915214539,0.5324661731719971,-5.771490123152034e-06,0.0,0.0003750743344426,0.0,0.0,33.33963394165039,0.0,0.0,0.0,0.3804908692836761,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.0802428647875785,-1924.3472900390625,304.1506652832031,0.6649025082588196,0.133589893579483,0.1221048161387443,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4636338353157043,0.050000000745058,0.0494419522583484,293.3153381347656,297.1499938964844,293.1499938964844,0.0750248208642005,-1421.1470947265625,304.165283203125,0.6529985666275024,0.1256131678819656,0.0900745913386344,293.2022399902344,297.1499938964844,293.1499938964844,0.3728488087654114,-6880.25390625,304.1360168457031,0.9990000128746032,0.5103046298027039,0.4370490610599518,293.3333740234375,297.1499938964844,293.1499938964844,0.0069409357383847,-2431.158447265625,299.69659423828125,0.4636338353157043,0.050000000745058,0.2345313429832458,291.1081237792969,291.1499938964844,259.7223815917969,258.1654968261719,280.3931579589844,294.6574401855469,291.1108093261719,1.0,0.2683615386486053,0.6908736824989319,0.6908736824989319,1.0,1.0,-1.1199513673782349,0.4575161039829254,0.6624352335929871,0.1845058500766754,0.0,0.0,0.549553394317627,60.39723587036133,44.0,10.465328216552734,-12123.7626953125,194.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,307.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.7578125,18000.0,0.0,0.0,0.3695776462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324603915214539,0.5324661731719971,-5.771490123152034e-06,0.0,0.0003750743344426,0.0,0.0,33.33963394165039,0.0,0.0,0.0,0.3804908692836761,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.080007255077362,-1919.7493896484373,304.1509704589844,0.6675227284431458,0.1334918737411499,0.1219588667154312,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4665756523609161,0.050000000745058,0.049392245709896,293.314697265625,297.1499938964844,293.1499938964844,0.0733275413513183,-1397.0067138671875,304.16558837890625,0.6522473692893982,0.1236451268196106,0.0886503830552101,293.2008361816406,297.1499938964844,293.1499938964844,0.3672713935375213,-6793.17919921875,304.1487121582031,0.9990000128746032,0.5099189281463623,0.4316204190254211,293.3336486816406,297.1499938964844,293.1499938964844,0.0068924380466341,-2416.72900390625,299.6692810058594,0.4665756523609161,0.050000000745058,0.2342955470085144,291.1234436035156,291.1499938964844,259.71307373046875,258.1587829589844,280.3970947265625,294.65728759765625,291.1273498535156,1.0,0.2655823826789856,0.6907235383987427,0.6907235383987427,1.0,1.0,-1.1112104654312134,0.4536904692649841,0.6575199365615845,0.1825378835201263,0.0,0.0,0.5498164892196655,59.02398681640625,44.0,28.978797912597656,-12064.947265625,189.4669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,307.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.70703125,18000.0,0.0,0.0,0.3699282109737396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352855920791626,0.5352914333343506,-5.79831203140202e-06,0.0,0.0003754300996661,0.0,0.0,33.70533752441406,0.0,0.0,0.0,0.3815572261810303,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.0797538608312606,-1914.784912109375,304.1512756347656,0.6714145541191101,0.133427545428276,0.1218202859163284,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4704333841800689,0.050000000745058,0.0493238195776939,293.3138427734375,297.1499938964844,293.1499938964844,0.0716201663017273,-1372.8231201171875,304.1658630371094,0.6526234745979309,0.1217285990715026,0.0872423276305198,293.19561767578125,297.1499938964844,293.1499938964844,0.3593856394290924,-6671.443359375,304.1632995605469,0.9990000128746032,0.510292649269104,0.424033522605896,293.3336181640625,297.1499938964844,293.1499938964844,0.0068405712954699,-2400.970703125,299.64410400390625,0.4704333841800689,0.050000000745058,0.23397096991539,291.14239501953125,291.1499938964844,259.7037353515625,258.1520690917969,280.3970642089844,294.6480407714844,291.146728515625,1.0,0.2618606388568878,0.6906120777130127,0.6906120777130127,1.0,1.0,-1.0997776985168457,0.4487120807170868,0.6510656476020813,0.180001676082611,0.0,0.0,0.5484308004379272,57.14286804199219,47.0,41.60210800170898,-11974.689453125,182.419662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,307.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.3702543675899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349854230880737,0.5349912047386169,-5.807129582535708e-06,0.0,0.0003757611266337,0.0,0.0,33.72294998168945,0.0,0.0,0.0,0.3815726041793823,4.0,0.0,1.0
573420,293.1624755859375,297.1499938964844,293.1499938964844,0.0794475078582763,-1908.8062744140625,304.1513366699219,0.6759244799613953,0.1333507746458053,0.121666133403778,294.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4744761288166046,0.050000000745058,0.0492486283183097,293.311767578125,297.1499938964844,293.1499938964844,0.0684248805046081,-1328.1026611328125,304.1658630371094,0.6502335071563721,0.1179961562156677,0.084557756781578,293.1812438964844,297.1499938964844,293.1499938964844,0.3500852882862091,-6530.59912109375,304.173828125,0.9990000128746032,0.5120524168014526,0.4155340492725372,293.33319091796875,297.1499938964844,293.1499938964844,0.006752320099622,-2374.940673828125,299.5906677246094,0.4744761288166046,0.050000000745058,0.233614295721054,291.1682434082031,291.1499938964844,259.6849670410156,258.1386413574219,280.3760070800781,294.6026916503906,291.1689453125,1.0,0.2580000758171081,0.6903891563415527,0.6903891563415527,1.0,1.0,-1.0856447219848633,0.4425457417964935,0.6430989503860474,0.176868662238121,0.0,0.0,0.5438575148582458,55.0572509765625,50.0,26.60970687866211,-11823.7158203125,174.32093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98046875,18000.0,0.0,0.0,0.370617926120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280184149742126,0.5280241966247559,-5.777001206297427e-06,0.0,0.0003761300758924,0.0,0.0,32.997528076171875,0.0,0.0,0.0,0.3793597221374511,4.0,0.0,1.0
573480,293.1624755859375,297.1499938964844,293.1499938964844,0.0794475078582763,-1908.8062744140625,304.1513366699219,0.6759244799613953,0.1333507746458053,0.121666133403778,294.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4744761288166046,0.050000000745058,0.0492486283183097,293.311767578125,297.1499938964844,293.1499938964844,0.0684248805046081,-1328.1026611328125,304.1658630371094,0.6502335071563721,0.1179961562156677,0.084557756781578,293.1812438964844,297.1499938964844,293.1499938964844,0.3500852882862091,-6530.59912109375,304.173828125,0.9990000128746032,0.5120524168014526,0.4155340492725372,293.33319091796875,297.1499938964844,293.1499938964844,0.006752320099622,-2374.940673828125,299.5906677246094,0.4744761288166046,0.050000000745058,0.233614295721054,291.1682434082031,291.1499938964844,259.6849670410156,258.1386413574219,280.3760070800781,294.6026916503906,291.1689453125,1.0,0.2580000758171081,0.6903891563415527,0.6903891563415527,1.0,1.0,-1.0856447219848633,0.4425457417964935,0.6430989503860474,0.176868662238121,0.0,0.0,0.5438575148582458,55.0572509765625,50.0,26.60970687866211,-11823.7158203125,174.32093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,307.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98046875,18000.0,0.0,0.0,0.370617926120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280184149742126,0.5280241966247559,-5.777001206297427e-06,0.0,0.0003761300758924,0.0,0.0,32.997528076171875,0.0,0.0,0.0,0.3793597221374511,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0793846696615219,-1907.678466796875,304.1510009765625,0.6780121922492981,0.1333299130201339,0.1216030195355415,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4762170612812042,0.050000000745058,0.0492153726518154,293.3093566894531,297.1499938964844,293.1499938964844,0.065482385456562,-1287.6319580078125,304.1654968261719,0.6456175446510315,0.1143896505236625,0.0819873139262199,293.1703491210937,297.1499938964844,293.1499938964844,0.3459004759788513,-6469.68603515625,304.17266845703125,0.9990000128746032,0.5134799480438232,0.41171795129776,293.3324279785156,297.1499938964844,293.1499938964844,0.0066822613589465,-2355.8681640625,299.5296936035156,0.4762170612812042,0.050000000745058,0.2334565371274948,291.1693115234375,291.1499938964844,259.66607666015625,258.125244140625,280.3573303222656,294.56866455078125,291.1690673828125,1.0,0.256034642457962,0.6901662945747375,0.6901662945747375,1.0,1.0,-1.077672243118286,0.4390218257904053,0.6386504769325256,0.1751659214496612,0.0,0.0,0.5411266684532166,54.115501403808594,53.0,6.441699504852295,-11735.296875,170.25955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,307.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.3706087172031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222644209861755,0.522270143032074,-5.738079380535055e-06,0.0,0.0003761207335628,0.0,0.0,32.33902359008789,0.0,0.0,0.0,0.3773427903652191,4.0,0.0,1.0
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0793846696615219,-1907.678466796875,304.1510009765625,0.6780121922492981,0.1333299130201339,0.1216030195355415,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4762170612812042,0.050000000745058,0.0492153726518154,293.3093566894531,297.1499938964844,293.1499938964844,0.065482385456562,-1287.6319580078125,304.1654968261719,0.6456175446510315,0.1143896505236625,0.0819873139262199,293.1703491210937,297.1499938964844,293.1499938964844,0.3459004759788513,-6469.68603515625,304.17266845703125,0.9990000128746032,0.5134799480438232,0.41171795129776,293.3324279785156,297.1499938964844,293.1499938964844,0.0066822613589465,-2355.8681640625,299.5296936035156,0.4762170612812042,0.050000000745058,0.2334565371274948,291.1693115234375,291.1499938964844,259.66607666015625,258.125244140625,280.3573303222656,294.56866455078125,291.1690673828125,1.0,0.256034642457962,0.6901662945747375,0.6901662945747375,1.0,1.0,-1.077672243118286,0.4390218257904053,0.6386504769325256,0.1751659214496612,0.0,0.0,0.5411266684532166,54.115501403808594,53.0,6.441699504852295,-11735.296875,170.25955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,307.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1640625,18000.0,0.0,0.0,0.3706087172031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222644209861755,0.522270143032074,-5.738079380535055e-06,0.0,0.0003761207335628,0.0,0.0,32.33902359008789,0.0,0.0,0.0,0.3773427903652191,4.0,0.0,1.0
