time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1597900390625,297.1499938964844,293.1499938964844,0.0794128105044364,-1908.282958984375,304.1506652832031,0.6783654093742371,0.1333534568548202,0.1216093227267265,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4764797389507293,0.050000000745058,0.0492103323340415,293.30682373046875,297.1499938964844,293.1499938964844,0.0632655248045921,-1257.50146484375,304.1650390625,0.6409304141998291,0.1116663143038749,0.0800484716892242,293.1651306152344,297.1499938964844,293.1499938964844,0.3450874090194702,-6459.93115234375,304.1677551269531,0.9990000128746032,0.5141164064407349,0.4111350178718567,293.3317565917969,297.1499938964844,293.1499938964844,0.0066320621408522,-2342.542236328125,299.47979736328125,0.4764797389507293,0.050000000745058,0.2334326356649398,291.16583251953125,291.1499938964844,259.65087890625,258.114501953125,280.3420715332031,294.5467529296875,291.1650085449219,1.0,0.2555699646472931,0.6901152729988098,0.6901152729988098,1.0,1.0,-1.0746170282363892,0.4376643300056457,0.6369526982307434,0.1745682209730148,0.0,0.0,0.5396817922592163,53.950809478759766,53.0,-3.712120771408081,-11700.9365234375,169.07489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946105957031,307.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.11328125,18000.0,0.0,0.0,0.3704207241535187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190588235855103,0.5190645456314087,-5.7152269619109575e-06,0.0,0.0003759299579542,0.0,0.0,31.97006797790528,0.0,0.0,0.0,0.3761976659297943,4.0,0.0,1.0
573720,293.15948486328125,297.1499938964844,293.1499938964844,0.0794304609298706,-1908.638916015625,304.15057373046875,0.6782959699630737,0.1333637684583664,0.121617890894413,294.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4764133095741272,0.050000000745058,0.0492116175591945,293.30615234375,297.1499938964844,293.1499938964844,0.0627300068736076,-1250.27099609375,304.1649169921875,0.6396512985229492,0.1109992787241935,0.0795792341232299,293.1643371582031,297.1499938964844,293.1499938964844,0.3451968729496002,-6462.2548828125,304.16619873046875,0.9990000128746032,0.5141949653625488,0.4112827181816101,293.3315734863281,297.1499938964844,293.1499938964844,0.0066202939487993,-2339.476318359375,299.46710205078125,0.4764133095741272,0.050000000745058,0.2334387153387069,291.164306640625,291.1499938964844,259.6470642089844,258.11181640625,280.33843994140625,294.5421142578125,291.1633605957031,1.0,0.2555855512619018,0.6901025176048279,0.6901025176048279,1.0,1.0,-1.0742498636245728,0.4374963939189911,0.6367535591125488,0.1745052188634872,0.0,0.0,0.5394843816757202,53.97908401489258,56.0,-5.797870635986328,-11696.7177734375,169.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.244140625,18000.0,0.0,0.0,0.3703581094741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184922218322754,0.5184979438781738,-5.710808636649745e-06,0.0,0.0003758663951884,0.0,0.0,31.9033317565918,0.0,0.0,0.0,0.3759921491146087,4.0,0.0,1.0
573780,293.157958984375,297.1499938964844,293.1499938964844,0.0795578584074974,-1911.1610107421875,304.1501770019531,0.6771112680435181,0.1334306895732879,0.1216911599040031,294.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.475379467010498,0.050000000745058,0.0492314808070659,293.30291748046875,297.1499938964844,293.1499938964844,0.0600989796221256,-1214.9927978515625,304.1643371582031,0.6326367855072021,0.1077023819088935,0.0772793516516685,293.1632080078125,297.1499938964844,293.1499938964844,0.3473773002624511,-6498.4423828125,304.1571350097656,0.9990000128746032,0.5140717029571533,0.413565069437027,293.3307800292969,297.1499938964844,293.1499938964844,0.0065640560351312,-2324.98876953125,299.40289306640625,0.475379467010498,0.050000000745058,0.2335329353809356,291.1547241210937,291.1499938964844,259.6278991699219,258.0983581542969,280.322265625,294.5252685546875,291.153564453125,1.0,0.2563516199588775,0.690038800239563,0.690038800239563,1.0,1.0,-1.0744526386260986,0.4375368952751159,0.6369157433509827,0.1746271699666977,0.0,0.0,0.5394840836524963,54.48650360107422,59.0,-12.16530418395996,-11699.8056640625,170.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,307.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.3700170814990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174257755279541,0.5174314975738525,-5.6990093071362935e-06,0.0,0.0003755203215405,0.0,0.0,31.761606216430664,0.0,0.0,0.0,0.3755622208118438,4.0,0.0,1.0
573840,293.157958984375,297.1499938964844,293.1499938964844,0.0795578584074974,-1911.1610107421875,304.1501770019531,0.6771112680435181,0.1334306895732879,0.1216911599040031,294.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.475379467010498,0.050000000745058,0.0492314808070659,293.30291748046875,297.1499938964844,293.1499938964844,0.0600989796221256,-1214.9927978515625,304.1643371582031,0.6326367855072021,0.1077023819088935,0.0772793516516685,293.1632080078125,297.1499938964844,293.1499938964844,0.3473773002624511,-6498.4423828125,304.1571350097656,0.9990000128746032,0.5140717029571533,0.413565069437027,293.3307800292969,297.1499938964844,293.1499938964844,0.0065640560351312,-2324.98876953125,299.40289306640625,0.475379467010498,0.050000000745058,0.2335329353809356,291.1547241210937,291.1499938964844,259.6278991699219,258.0983581542969,280.322265625,294.5252685546875,291.153564453125,1.0,0.2563516199588775,0.690038800239563,0.690038800239563,1.0,1.0,-1.0744526386260986,0.4375368952751159,0.6369157433509827,0.1746271699666977,0.0,0.0,0.5394840836524963,54.48650360107422,59.0,-12.16530418395996,-11699.8056640625,170.00694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,307.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.3700170814990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174257755279541,0.5174314975738525,-5.6990093071362935e-06,0.0,0.0003755203215405,0.0,0.0,31.761606216430664,0.0,0.0,0.0,0.3755622208118438,4.0,0.0,1.0
573900,293.1572570800781,297.1499938964844,293.1499938964844,0.0796351954340934,-1912.673828125,304.1499938964844,0.676067054271698,0.1334690004587173,0.1217409595847129,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4744728207588196,0.050000000745058,0.0492487624287605,293.3013610839844,297.1499938964844,293.1499938964844,0.0587963722646236,-1197.6678466796875,304.1640930175781,0.6287856698036194,0.1060709282755851,0.0761486813426017,293.164306640625,297.1499938964844,293.1499938964844,0.3493478000164032,-6529.63134765625,304.1522521972656,0.9990000128746032,0.5136865377426147,0.4155417382717132,293.3304443359375,297.1499938964844,293.1499938964844,0.0065372129902243,-2318.101318359375,299.3705749511719,0.4744728207588196,0.050000000745058,0.2336149364709854,291.14959716796875,291.1499938964844,259.6182556152344,258.09161376953125,280.3154296875,294.5205383300781,291.1484375,1.0,0.2571061551570892,0.6900069117546082,0.6900069117546082,1.0,1.0,-1.0756465196609497,0.4380295872688293,0.6376169323921204,0.1749207973480224,0.0,0.0,0.5400243401527405,54.940128326416016,59.0,-13.42753791809082,-11713.67578125,171.1827850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,307.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.3698665499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179091095924377,0.5179147720336914,-5.699513167201076e-06,0.0,0.0003753675264306,0.0,0.0,31.80305290222168,0.0,0.0,0.0,0.3756982982158661,4.0,0.0,1.0
573960,293.1565856933594,297.1499938964844,293.1499938964844,0.0797173380851745,-1914.2725830078125,304.1498413085937,0.67476886510849,0.1335078477859497,0.121796153485775,294.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4733307659626007,0.050000000745058,0.0492703393101692,293.2998352050781,297.1499938964844,293.1499938964844,0.0574976503849029,-1180.484619140625,304.16387939453125,0.6247188448905945,0.1044482290744781,0.0750277787446975,293.1664428710937,297.1499938964844,293.1499938964844,0.3518282771110534,-6568.30517578125,304.1473388671875,0.9990000128746032,0.5130851864814758,0.4179964065551758,293.3301696777344,297.1499938964844,293.1499938964844,0.0065110404975712,-2311.38427734375,299.3381042480469,0.4733307659626007,0.050000000745058,0.2337172776460647,291.1445007324219,291.1499938964844,259.60858154296875,258.0848693847656,280.3097839355469,294.5180053710937,291.1433410644531,1.0,0.2580732703208923,0.6899110078811646,0.6899110078811646,1.0,1.0,-1.0774619579315186,0.4387765824794769,0.638685405254364,0.1753314137458801,0.0,0.0,0.5409043431282043,55.5102653503418,62.0,-13.938794136047363,-11733.955078125,172.75595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,307.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.810546875,18000.0,0.0,0.0,0.3697562515735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190165638923645,0.5190222859382629,-5.704038812837098e-06,0.0,0.0003752555930987,0.0,0.0,31.914003372192383,0.0,0.0,0.0,0.376052975654602,4.0,0.0,1.0
574020,293.1553955078125,297.1499938964844,293.1499938964844,0.0798876136541366,-1917.5693359375,304.1496276855469,0.6715491414070129,0.1335818767547607,0.1219155937433242,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4703896641731262,0.050000000745058,0.0493247471749782,293.2970275878906,297.1499938964844,293.1499938964844,0.0549046993255615,-1146.4384765625,304.16357421875,0.6158432960510254,0.101224236190319,0.0728104189038276,293.1734924316406,297.1499938964844,293.1499938964844,0.3581097424030304,-6664.74560546875,304.1377868652344,0.9990000128746032,0.5112448930740356,0.4241233468055725,293.3298645019531,297.1499938964844,293.1499938964844,0.0064599821344017,-2298.2314453125,299.2727966308594,0.4703896641731262,0.050000000745058,0.233975350856781,291.1346435546875,291.1499938964844,259.589111328125,258.0712890625,280.3007202148437,294.5187683105469,291.1335754394531,1.0,0.2605501115322113,0.6897191405296326,0.6897191405296326,1.0,1.0,-1.0826722383499146,0.4409533441066742,0.6417189240455627,0.1764854788780212,0.0,0.0,0.543620228767395,56.955509185791016,65.0,-13.806658744812012,-11790.595703125,176.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83203125,18000.0,0.0,0.0,0.3697327971458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230091214179993,0.5230149030685425,-5.724607945012394e-06,0.0,0.0003752317861653,0.0,0.0,32.336063385009766,0.0,0.0,0.0,0.3773870468139648,4.0,0.0,1.0
574080,293.1553955078125,297.1499938964844,293.1499938964844,0.0798876136541366,-1917.5693359375,304.1496276855469,0.6715491414070129,0.1335818767547607,0.1219155937433242,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4703896641731262,0.050000000745058,0.0493247471749782,293.2970275878906,297.1499938964844,293.1499938964844,0.0549046993255615,-1146.4384765625,304.16357421875,0.6158432960510254,0.101224236190319,0.0728104189038276,293.1734924316406,297.1499938964844,293.1499938964844,0.3581097424030304,-6664.74560546875,304.1377868652344,0.9990000128746032,0.5112448930740356,0.4241233468055725,293.3298645019531,297.1499938964844,293.1499938964844,0.0064599821344017,-2298.2314453125,299.2727966308594,0.4703896641731262,0.050000000745058,0.233975350856781,291.1346435546875,291.1499938964844,259.589111328125,258.0712890625,280.3007202148437,294.5187683105469,291.1335754394531,1.0,0.2605501115322113,0.6897191405296326,0.6897191405296326,1.0,1.0,-1.0826722383499146,0.4409533441066742,0.6417189240455627,0.1764854788780212,0.0,0.0,0.543620228767395,56.955509185791016,65.0,-13.806658744812012,-11790.595703125,176.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83203125,18000.0,0.0,0.0,0.3697327971458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230091214179993,0.5230149030685425,-5.724607945012394e-06,0.0,0.0003752317861653,0.0,0.0,32.336063385009766,0.0,0.0,0.0,0.3773870468139648,4.0,0.0,1.0
574140,293.1544189453125,297.1499938964844,293.1499938964844,0.0800593271851539,-1920.878662109375,304.14947509765625,0.667707622051239,0.1336463093757629,0.1220396012067794,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4666062593460083,0.050000000745058,0.0493918731808662,293.29443359375,297.1499938964844,293.1499938964844,0.0523126237094402,-1112.7349853515625,304.16339111328125,0.6056051254272461,0.0980248376727104,0.0706202089786529,293.1836853027344,297.1499938964844,293.1499938964844,0.3658581376075744,-6781.96337890625,304.12896728515625,0.9990000128746032,0.5085887312889099,0.4315634667873382,293.329833984375,297.1499938964844,293.1499938964844,0.0064102103933691,-2285.329833984375,299.2069091796875,0.4666062593460083,0.050000000745058,0.2342937886714935,291.1252746582031,291.1499938964844,259.5694580078125,258.0576171875,280.29412841796875,294.5263366699219,291.124267578125,1.0,0.2636145055294037,0.6895273327827454,0.6895273327827454,1.0,1.0,-1.0895845890045166,0.4438694715499878,0.6457151770591736,0.17800273001194,0.0,0.0,0.5475525259971619,58.74481201171875,68.0,-13.095833778381348,-11864.2734375,182.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14862060546875,307.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.640625,18000.0,0.0,0.0,0.3700805604457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292644500732422,0.5292701721191406,-5.760005024058046e-06,0.0,0.0003755847283173,0.0,0.0,33.01918029785156,0.0,0.0,0.0,0.3795239627361297,4.0,0.0,1.0
574200,293.1544189453125,297.1499938964844,293.1499938964844,0.0800593271851539,-1920.878662109375,304.14947509765625,0.667707622051239,0.1336463093757629,0.1220396012067794,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4666062593460083,0.050000000745058,0.0493918731808662,293.29443359375,297.1499938964844,293.1499938964844,0.0523126237094402,-1112.7349853515625,304.16339111328125,0.6056051254272461,0.0980248376727104,0.0706202089786529,293.1836853027344,297.1499938964844,293.1499938964844,0.3658581376075744,-6781.96337890625,304.12896728515625,0.9990000128746032,0.5085887312889099,0.4315634667873382,293.329833984375,297.1499938964844,293.1499938964844,0.0064102103933691,-2285.329833984375,299.2069091796875,0.4666062593460083,0.050000000745058,0.2342937886714935,291.1252746582031,291.1499938964844,259.5694580078125,258.0576171875,280.29412841796875,294.5263366699219,291.124267578125,1.0,0.2636145055294037,0.6895273327827454,0.6895273327827454,1.0,1.0,-1.0895845890045166,0.4438694715499878,0.6457151770591736,0.17800273001194,0.0,0.0,0.5475525259971619,58.74481201171875,68.0,-13.095833778381348,-11864.2734375,182.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14862060546875,307.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.640625,18000.0,0.0,0.0,0.3700805604457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292644500732422,0.5292701721191406,-5.760005024058046e-06,0.0,0.0003755847283173,0.0,0.0,33.01918029785156,0.0,0.0,0.0,0.3795239627361297,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0802256390452385,-1924.071044921875,304.1493530273437,0.6634649038314819,0.1336994916200637,0.1221634820103645,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4619759023189544,0.050000000745058,0.0494694039225578,293.29205322265625,297.1499938964844,293.1499938964844,0.0497186630964279,-1079.3043212890625,304.1632385253906,0.5943620800971985,0.0948502346873283,0.0684545338153839,293.1963806152344,297.1499938964844,293.1499938964844,0.3747555911540985,-6914.93896484375,304.1211853027344,0.9990000128746032,0.5051681995391846,0.4400001764297485,293.330078125,297.1499938964844,293.1499938964844,0.0063611366786062,-2272.47900390625,299.1405029296875,0.4619759023189544,0.050000000745058,0.2346615493297577,291.1167297363281,291.1499938964844,259.5496520996094,258.0438232421875,280.29052734375,294.5399475097656,291.1158752441406,1.0,0.2671285271644592,0.6892520189285278,0.6892520189285278,1.0,1.0,-1.0977942943572998,0.4473301470279693,0.6504641771316528,0.1797806769609451,0.0,0.0,0.552567183971405,60.8147087097168,56.0,-11.82801914215088,-11950.546875,188.679428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796813964844,307.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.427734375,18000.0,0.0,0.0,0.3709073662757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376390814781189,0.5376448631286621,-5.809905360365519e-06,0.0,0.0003764238208532,0.0,0.0,33.95934295654297,0.0,0.0,0.0,0.3824275732040405,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0802256390452385,-1924.071044921875,304.1493530273437,0.6634649038314819,0.1336994916200637,0.1221634820103645,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4619759023189544,0.050000000745058,0.0494694039225578,293.29205322265625,297.1499938964844,293.1499938964844,0.0497186630964279,-1079.3043212890625,304.1632385253906,0.5943620800971985,0.0948502346873283,0.0684545338153839,293.1963806152344,297.1499938964844,293.1499938964844,0.3747555911540985,-6914.93896484375,304.1211853027344,0.9990000128746032,0.5051681995391846,0.4400001764297485,293.330078125,297.1499938964844,293.1499938964844,0.0063611366786062,-2272.47900390625,299.1405029296875,0.4619759023189544,0.050000000745058,0.2346615493297577,291.1167297363281,291.1499938964844,259.5496520996094,258.0438232421875,280.29052734375,294.5399475097656,291.1158752441406,1.0,0.2671285271644592,0.6892520189285278,0.6892520189285278,1.0,1.0,-1.0977942943572998,0.4473301470279693,0.6504641771316528,0.1797806769609451,0.0,0.0,0.552567183971405,60.8147087097168,56.0,-11.82801914215088,-11950.546875,188.679428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796813964844,307.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.427734375,18000.0,0.0,0.0,0.3709073662757873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376390814781189,0.5376448631286621,-5.809905360365519e-06,0.0,0.0003764238208532,0.0,0.0,33.95934295654297,0.0,0.0,0.0,0.3824275732040405,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0802156254649162,-1923.754150390625,304.14959716796875,0.6650789976119995,0.1337954998016357,0.1222082450985908,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4636147320270538,0.050000000745058,0.0494424402713775,293.2895202636719,297.1499938964844,293.1499938964844,0.046976339071989,-1044.0899658203125,304.1634216308594,0.58846116065979,0.0917645394802093,0.0662565603852272,293.2041320800781,297.1499938964844,293.1499938964844,0.3723537027835846,-6873.1201171875,304.1354064941406,0.9990000128746032,0.5023900270462036,0.4370848536491394,293.33026123046875,297.1499938964844,293.1499938964844,0.0062933890148997,-2252.518798828125,299.0794982910156,0.4636147320270538,0.050000000745058,0.2345336526632309,291.12225341796875,291.1499938964844,259.5296325683594,258.0299377441406,280.29168701171875,294.5417175292969,291.12518310546875,1.0,0.265017420053482,0.6889767050743103,0.6889767050743103,1.0,1.0,-1.0915331840515137,0.4444828927516937,0.6470502614974976,0.1785636097192764,0.0,0.0,0.556333601474762,60.05662155151367,44.0,15.011792182922363,-11949.3056640625,185.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,307.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.39453125,18000.0,0.0,0.0,0.3721467554569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463656187057495,0.5463714599609375,-5.86875603403314e-06,0.0,0.0003776816301979,0.0,0.0,34.9897575378418,0.0,0.0,0.0,0.3854945003986358,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0802156254649162,-1923.754150390625,304.14959716796875,0.6650789976119995,0.1337954998016357,0.1222082450985908,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4636147320270538,0.050000000745058,0.0494424402713775,293.2895202636719,297.1499938964844,293.1499938964844,0.046976339071989,-1044.0899658203125,304.1634216308594,0.58846116065979,0.0917645394802093,0.0662565603852272,293.2041320800781,297.1499938964844,293.1499938964844,0.3723537027835846,-6873.1201171875,304.1354064941406,0.9990000128746032,0.5023900270462036,0.4370848536491394,293.33026123046875,297.1499938964844,293.1499938964844,0.0062933890148997,-2252.518798828125,299.0794982910156,0.4636147320270538,0.050000000745058,0.2345336526632309,291.12225341796875,291.1499938964844,259.5296325683594,258.0299377441406,280.29168701171875,294.5417175292969,291.12518310546875,1.0,0.265017420053482,0.6889767050743103,0.6889767050743103,1.0,1.0,-1.0915331840515137,0.4444828927516937,0.6470502614974976,0.1785636097192764,0.0,0.0,0.556333601474762,60.05662155151367,44.0,15.011792182922363,-11949.3056640625,185.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,307.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.39453125,18000.0,0.0,0.0,0.3721467554569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463656187057495,0.5463714599609375,-5.86875603403314e-06,0.0,0.0003776816301979,0.0,0.0,34.9897575378418,0.0,0.0,0.0,0.3854945003986358,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.0801151096820831,-1921.652587890625,304.1498718261719,0.6679948568344116,0.1338724046945572,0.1222210973501205,294.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4665485024452209,0.050000000745058,0.0493928827345371,293.2880859375,297.1499938964844,293.1499938964844,0.0455427467823028,-1025.669189453125,304.16357421875,0.5875154733657837,0.0902758464217186,0.0651660040020942,293.2025146484375,297.1499938964844,293.1499938964844,0.3668077886104584,-6786.45751953125,304.1481628417969,0.9990000128746032,0.5020205974578857,0.4316733777523041,293.3302307128906,297.1499938964844,293.1499938964844,0.0062507414259016,-2238.830322265625,299.0543212890625,0.4665485024452209,0.050000000745058,0.2342985719442367,291.1376342773437,291.1499938964844,259.5195617675781,258.0229187011719,280.28765869140625,294.5272216796875,291.1415100097656,1.0,0.2623147964477539,0.6888390183448792,0.6888390183448792,1.0,1.0,-1.0834050178527832,0.4408893585205078,0.6425155997276306,0.1769110858440399,0.0,0.0,0.555633544921875,58.70111846923828,44.0,30.70894432067871,-11900.232421875,180.3787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,307.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.005859375,18000.0,0.0,0.0,0.3727588951587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473311543464661,0.5473370552062988,-5.884112397325225e-06,0.0,0.0003783028805628,0.0,0.0,35.14877700805664,0.0,0.0,0.0,0.3859171569347381,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.0799990892410278,-1919.2371826171875,304.15008544921875,0.6721816658973694,0.1339727789163589,0.122235395014286,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4704017043113708,0.050000000745058,0.0493245534598827,293.2865295410156,297.1499938964844,293.1499938964844,0.0441135466098785,-1007.3428955078124,304.1636962890625,0.5877565145492554,0.0888319239020347,0.0640901401638984,293.19708251953125,297.1499938964844,293.1499938964844,0.3589833080768585,-6665.6005859375,304.1627197265625,0.9990000128746032,0.5024173259735107,0.4240993559360504,293.3300476074219,297.1499938964844,293.1499938964844,0.0062052486464381,-2224.031494140625,299.0306396484375,0.4704017043113708,0.050000000745058,0.2339744567871093,291.15557861328125,291.1499938964844,259.50946044921875,258.015869140625,280.2801208496094,294.5025634765625,291.1597900390625,1.0,0.2586652636528015,0.6887389421463013,0.6887389421463013,1.0,1.0,-1.07257080078125,0.4361231029033661,0.6364477276802063,0.174744963645935,0.0,0.0,0.5534684658050537,56.83814239501953,47.0,41.31876754760742,-11821.3125,173.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,307.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.73046875,18000.0,0.0,0.0,0.3732510507106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545389711856842,0.54539555311203,-5.8815999182115775e-06,0.0,0.0003788023605011,0.0,0.0,34.96964645385742,0.0,0.0,0.0,0.3853423595428467,4.0,0.0,1.0
574620,293.1501159667969,297.1499938964844,293.1499938964844,0.0799221321940422,-1917.4532470703125,304.1501770019531,0.6772611141204834,0.1342099010944366,0.1223663389682769,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4744462370872497,0.050000000745058,0.0492493398487567,293.283203125,297.1499938964844,293.1499938964844,0.0414639227092266,-973.5604858398438,304.1635437011719,0.5850422978401184,0.0860512033104896,0.0620660074055194,293.1822204589844,297.1499938964844,293.1499938964844,0.3496518433094024,-6524.1201171875,304.17352294921875,0.9990000128746032,0.5042399168014526,0.4156000018119812,293.3293151855469,297.1499938964844,293.1499938964844,0.0061268177814781,-2198.96923828125,298.9812316894531,0.4744462370872497,0.050000000745058,0.233617678284645,291.1830139160156,291.1499938964844,259.48907470703125,258.0016784667969,280.25341796875,294.44464111328125,291.1840209960937,1.0,0.2549404799938202,0.6885387897491455,0.6885387897491455,1.0,1.0,-1.0595730543136597,0.4303752481937408,0.6291978359222412,0.1721979677677154,0.0,0.0,0.5468900203704834,54.77676773071289,50.0,28.84720230102539,-11690.7646484375,166.26577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,307.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.384765625,18000.0,0.0,0.0,0.3736979961395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350639224052429,0.5350697636604309,-5.829369456478162e-06,0.0,0.0003792559436988,0.0,0.0,33.83739471435547,0.0,0.0,0.0,0.3819122910499573,4.0,0.0,1.0
574680,293.1501159667969,297.1499938964844,293.1499938964844,0.0799221321940422,-1917.4532470703125,304.1501770019531,0.6772611141204834,0.1342099010944366,0.1223663389682769,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4744462370872497,0.050000000745058,0.0492493398487567,293.283203125,297.1499938964844,293.1499938964844,0.0414639227092266,-973.5604858398438,304.1635437011719,0.5850422978401184,0.0860512033104896,0.0620660074055194,293.1822204589844,297.1499938964844,293.1499938964844,0.3496518433094024,-6524.1201171875,304.17352294921875,0.9990000128746032,0.5042399168014526,0.4156000018119812,293.3293151855469,297.1499938964844,293.1499938964844,0.0061268177814781,-2198.96923828125,298.9812316894531,0.4744462370872497,0.050000000745058,0.233617678284645,291.1830139160156,291.1499938964844,259.48907470703125,258.0016784667969,280.25341796875,294.44464111328125,291.1840209960937,1.0,0.2549404799938202,0.6885387897491455,0.6885387897491455,1.0,1.0,-1.0595730543136597,0.4303752481937408,0.6291978359222412,0.1721979677677154,0.0,0.0,0.5468900203704834,54.77676773071289,50.0,28.84720230102539,-11690.7646484375,166.26577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,307.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.384765625,18000.0,0.0,0.0,0.3736979961395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350639224052429,0.5350697636604309,-5.829369456478162e-06,0.0,0.0003792559436988,0.0,0.0,33.83739471435547,0.0,0.0,0.0,0.3819122910499573,4.0,0.0,1.0
574740,293.1486511230469,297.1499938964844,293.1499938964844,0.0800963789224624,-1920.6904296875,304.1498107910156,0.6799278259277344,0.1345026642084121,0.1225843653082847,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4762012660503387,0.050000000745058,0.0492158122360706,293.2795104980469,297.1499938964844,293.1499938964844,0.0391106382012367,-943.81103515625,304.1629333496094,0.5800620317459106,0.0834212303161621,0.0601762160658836,293.1707763671875,297.1499938964844,293.1499938964844,0.3454416692256927,-6462.748046875,304.1725158691406,0.9990000128746032,0.505754292011261,0.4117541015148163,293.3281555175781,297.1499938964844,293.1499938964844,0.0060643926262855,-2180.59423828125,298.92303466796875,0.4762012660503387,0.050000000745058,0.2334586232900619,291.1845703125,291.1499938964844,259.468505859375,257.9872741699219,280.22930908203125,294.4002685546875,291.1841735839844,1.0,0.2531033456325531,0.6883386373519897,0.6883386373519897,1.0,1.0,-1.0527174472808838,0.4272837042808532,0.6254337430000305,0.1709579676389694,0.0,0.0,0.5420526266098022,53.84832763671875,53.0,6.282927513122559,-11614.287109375,162.6622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.8359375,18000.0,0.0,0.0,0.37347012758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253053903579712,0.5253111720085144,-5.764689831266878e-06,0.0,0.0003790247137658,0.0,0.0,32.71482467651367,0.0,0.0,0.0,0.3784955143928528,4.0,0.0,1.0
574800,293.1486511230469,297.1499938964844,293.1499938964844,0.0800963789224624,-1920.6904296875,304.1498107910156,0.6799278259277344,0.1345026642084121,0.1225843653082847,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4762012660503387,0.050000000745058,0.0492158122360706,293.2795104980469,297.1499938964844,293.1499938964844,0.0391106382012367,-943.81103515625,304.1629333496094,0.5800620317459106,0.0834212303161621,0.0601762160658836,293.1707763671875,297.1499938964844,293.1499938964844,0.3454416692256927,-6462.748046875,304.1725158691406,0.9990000128746032,0.505754292011261,0.4117541015148163,293.3281555175781,297.1499938964844,293.1499938964844,0.0060643926262855,-2180.59423828125,298.92303466796875,0.4762012660503387,0.050000000745058,0.2334586232900619,291.1845703125,291.1499938964844,259.468505859375,257.9872741699219,280.22930908203125,294.4002685546875,291.1841735839844,1.0,0.2531033456325531,0.6883386373519897,0.6883386373519897,1.0,1.0,-1.0527174472808838,0.4272837042808532,0.6254337430000305,0.1709579676389694,0.0,0.0,0.5420526266098022,53.84832763671875,53.0,6.282927513122559,-11614.287109375,162.6622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.8359375,18000.0,0.0,0.0,0.37347012758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253053903579712,0.5253111720085144,-5.764689831266878e-06,0.0,0.0003790247137658,0.0,0.0,32.71482467651367,0.0,0.0,0.0,0.3784955143928528,4.0,0.0,1.0
574860,293.14715576171875,297.1499938964844,293.1499938964844,0.0803864300251007,-1926.17626953125,304.1493835449219,0.6807719469070435,0.1348407864570617,0.1228750497102737,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4764097034931183,0.050000000745058,0.04921181127429,293.275634765625,297.1499938964844,293.1499938964844,0.0369498059153556,-916.4899291992188,304.1622314453125,0.5734115242958069,0.0809277445077896,0.0584073662757873,293.1642150878906,297.1499938964844,293.1499938964844,0.3447558283805847,-6455.57861328125,304.1660461425781,0.9990000128746032,0.5065640807151794,0.4112917482852936,293.3268737792969,297.1499938964844,293.1499938964844,0.0060098920948803,-2165.114990234375,298.8624267578125,0.4764097034931183,0.050000000745058,0.2334396541118621,291.1782531738281,291.1499938964844,259.4477233886719,257.97265625,280.2076416015625,294.3694152832031,291.1770935058594,1.0,0.2527788579463959,0.6882980465888977,0.6882980465888977,1.0,1.0,-1.0503593683242798,0.426186054944992,0.6241732835769653,0.1706590801477432,0.0,0.0,0.5386441946029663,53.72233200073242,56.0,-7.33259916305542,-11586.7734375,161.7772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,307.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.927734375,18000.0,0.0,0.0,0.3727491796016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181769132614136,0.518182635307312,-5.715099632652709e-06,0.0,0.0003782930434681,0.0,0.0,31.897933959960938,0.0,0.0,0.0,0.3759618699550628,4.0,0.0,1.0
574920,293.14715576171875,297.1499938964844,293.1499938964844,0.0803864300251007,-1926.17626953125,304.1493835449219,0.6807719469070435,0.1348407864570617,0.1228750497102737,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4764097034931183,0.050000000745058,0.04921181127429,293.275634765625,297.1499938964844,293.1499938964844,0.0369498059153556,-916.4899291992188,304.1622314453125,0.5734115242958069,0.0809277445077896,0.0584073662757873,293.1642150878906,297.1499938964844,293.1499938964844,0.3447558283805847,-6455.57861328125,304.1660461425781,0.9990000128746032,0.5065640807151794,0.4112917482852936,293.3268737792969,297.1499938964844,293.1499938964844,0.0060098920948803,-2165.114990234375,298.8624267578125,0.4764097034931183,0.050000000745058,0.2334396541118621,291.1782531738281,291.1499938964844,259.4477233886719,257.97265625,280.2076416015625,294.3694152832031,291.1770935058594,1.0,0.2527788579463959,0.6882980465888977,0.6882980465888977,1.0,1.0,-1.0503593683242798,0.426186054944992,0.6241732835769653,0.1706590801477432,0.0,0.0,0.5386441946029663,53.72233200073242,56.0,-7.33259916305542,-11586.7734375,161.7772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,307.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.927734375,18000.0,0.0,0.0,0.3727491796016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181769132614136,0.518182635307312,-5.715099632652709e-06,0.0,0.0003782930434681,0.0,0.0,31.897933959960938,0.0,0.0,0.0,0.3759618699550628,4.0,0.0,1.0
574980,293.1457214355469,297.1499938964844,293.1499938964844,0.0807561799883842,-1933.2041015625,304.14898681640625,0.6801259517669678,0.135205402970314,0.1232160851359367,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4753928482532501,0.050000000745058,0.0492313429713249,293.27166748046875,297.1499938964844,293.1499938964844,0.0349486283957958,-891.0715942382812,304.1614990234375,0.5654155015945435,0.0785485282540321,0.0567395575344562,293.1626281738281,297.1499938964844,293.1499938964844,0.3469586074352264,-6492.1279296875,304.1570129394531,0.9990000128746032,0.5065382719039917,0.4135366678237915,293.3256225585937,297.1499938964844,293.1499938964844,0.005960748065263,-2151.57666015625,298.7998962402344,0.4753928482532501,0.050000000745058,0.2335322946310043,291.166748046875,291.1499938964844,259.4266967773437,257.9578552246094,280.188720703125,294.34967041015625,291.1652526855469,1.0,0.2536638677120209,0.6882574558258057,0.6882574558258057,1.0,1.0,-1.0515949726104736,0.4266566336154938,0.6249383091926575,0.1710643321275711,0.0,0.0,0.5371524095535278,54.235260009765625,59.0,-15.086918830871582,-11599.6123046875,163.04043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,307.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73828125,18000.0,0.0,0.0,0.3717494308948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142308473587036,0.5142365097999573,-5.684413281414891e-06,0.0,0.0003772784257307,0.0,0.0,31.43587875366211,0.0,0.0,0.0,0.374524861574173,4.0,0.0,1.0
575040,293.1457214355469,297.1499938964844,293.1499938964844,0.0807561799883842,-1933.2041015625,304.14898681640625,0.6801259517669678,0.135205402970314,0.1232160851359367,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4753928482532501,0.050000000745058,0.0492313429713249,293.27166748046875,297.1499938964844,293.1499938964844,0.0349486283957958,-891.0715942382812,304.1614990234375,0.5654155015945435,0.0785485282540321,0.0567395575344562,293.1626281738281,297.1499938964844,293.1499938964844,0.3469586074352264,-6492.1279296875,304.1570129394531,0.9990000128746032,0.5065382719039917,0.4135366678237915,293.3256225585937,297.1499938964844,293.1499938964844,0.005960748065263,-2151.57666015625,298.7998962402344,0.4753928482532501,0.050000000745058,0.2335322946310043,291.166748046875,291.1499938964844,259.4266967773437,257.9578552246094,280.188720703125,294.34967041015625,291.1652526855469,1.0,0.2536638677120209,0.6882574558258057,0.6882574558258057,1.0,1.0,-1.0515949726104736,0.4266566336154938,0.6249383091926575,0.1710643321275711,0.0,0.0,0.5371524095535278,54.235260009765625,59.0,-15.086918830871582,-11599.6123046875,163.04043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,307.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73828125,18000.0,0.0,0.0,0.3717494308948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142308473587036,0.5142365097999573,-5.684413281414891e-06,0.0,0.0003772784257307,0.0,0.0,31.43587875366211,0.0,0.0,0.0,0.374524861574173,4.0,0.0,1.0
575100,293.14501953125,297.1499938964844,293.1499938964844,0.0809578150510788,-1937.037109375,304.1488037109375,0.6793452501296997,0.1353927105665207,0.1233993023633956,294.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4744956791400909,0.050000000745058,0.0492484457790851,293.2696838378906,297.1499938964844,293.1499938964844,0.0339973829686641,-878.9088134765625,304.1611328125,0.5610179901123047,0.0773961842060089,0.0559381879866123,293.1635131835937,297.1499938964844,293.1499938964844,0.3489528298377991,-6523.69970703125,304.152099609375,0.9990000128746032,0.5062016844749451,0.4154931604862213,293.3250732421875,297.1499938964844,293.1499938964844,0.0059374221600592,-2145.219970703125,298.7682800292969,0.4744956791400909,0.050000000745058,0.2336134165525436,291.1601867675781,291.1499938964844,259.4161071777344,257.9503479003906,280.1800842285156,294.3432312011719,291.1586303710937,1.0,0.2544792294502258,0.6882371306419373,0.6882371306419373,1.0,1.0,-1.053318738937378,0.4273752570152282,0.6259434223175049,0.171480655670166,0.0,0.0,0.5371310114860535,54.69077682495117,59.0,-17.07611846923828,-11618.91015625,164.34097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,307.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53515625,18000.0,0.0,0.0,0.3712199330329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135547518730164,0.5135604739189148,-5.677019089489477e-06,0.0,0.0003767410526052,0.0,0.0,31.347166061401367,0.0,0.0,0.0,0.3742519617080688,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0811660587787628,-1940.9937744140625,304.1486511230469,0.6783090829849243,0.1355814337730407,0.1235884204506874,294.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.473365306854248,0.050000000745058,0.0492698028683662,293.2677307128906,297.1499938964844,293.1499938964844,0.0330755859613418,-867.0526123046875,304.1607971191406,0.5564112067222595,0.0762666836380958,0.055156335234642,293.1654663085937,297.1499938964844,293.1499938964844,0.3514590859413147,-6562.79150390625,304.14715576171875,0.9990000128746032,0.505649983882904,0.4179237484931946,293.3245849609375,297.1499938964844,293.1499938964844,0.0059147803112864,-2139.068359375,298.7364501953125,0.473365306854248,0.050000000745058,0.2337147444486618,291.1534118652344,291.1499938964844,259.4054870605469,257.9427795410156,280.17236328125,294.3387451171875,291.15185546875,1.0,0.2555068731307983,0.6881508827209473,0.6881508827209473,1.0,1.0,-1.0556713342666626,0.4283539652824402,0.6273174285888672,0.172002837061882,0.0,0.0,0.5375789403915405,55.26161193847656,62.0,-18.160245895385746,-11645.1943359375,166.03062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.370710551738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137224197387695,0.513728141784668,-5.674883141182363e-06,0.0,0.0003762240812648,0.0,0.0,31.350669860839844,0.0,0.0,0.0,0.3742706775665283,4.0,0.0,1.0
575220,293.1432189941406,297.1499938964844,293.1499938964844,0.0815933272242546,-1949.10302734375,304.1483764648437,0.6756076216697693,0.135959193110466,0.1239787712693214,294.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4704535901546478,0.050000000745058,0.0493236891925334,293.2638244628906,297.1499938964844,293.1499938964844,0.0313151553273201,-844.1609497070312,304.1601257324219,0.5467485785484314,0.0740728676319122,0.0536473058164119,293.1721496582031,297.1499938964844,293.1499938964844,0.35779470205307,-6660.107421875,304.1375732421875,0.9990000128746032,0.503912627696991,0.423994243144989,293.3237609863281,297.1499938964844,293.1499938964844,0.0058707939460873,-2127.10693359375,298.6725158691406,0.4704535901546478,0.050000000745058,0.233970358967781,291.1399841308594,291.1499938964844,259.3840026855469,257.9274597167969,280.1583251953125,294.3349304199219,291.1384582519531,1.0,0.2581054866313934,0.6879783272743225,0.6879783272743225,1.0,1.0,-1.0619856119155884,0.4310147166252136,0.6309708952903748,0.173355221748352,0.0,0.0,0.5398178100585938,56.70562744140625,65.0,-18.730262756347656,-11715.5634765625,170.4387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,307.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.435546875,18000.0,0.0,0.0,0.3698669970035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164995193481445,0.5165051817893982,-5.6859880714910105e-06,0.0,0.0003753679920919,0.0,0.0,31.62581443786621,0.0,0.0,0.0,0.3751555979251861,4.0,0.0,1.0
575280,293.1432189941406,297.1499938964844,293.1499938964844,0.0815933272242546,-1949.10302734375,304.1483764648437,0.6756076216697693,0.135959193110466,0.1239787712693214,294.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4704535901546478,0.050000000745058,0.0493236891925334,293.2638244628906,297.1499938964844,293.1499938964844,0.0313151553273201,-844.1609497070312,304.1601257324219,0.5467485785484314,0.0740728676319122,0.0536473058164119,293.1721496582031,297.1499938964844,293.1499938964844,0.35779470205307,-6660.107421875,304.1375732421875,0.9990000128746032,0.503912627696991,0.423994243144989,293.3237609863281,297.1499938964844,293.1499938964844,0.0058707939460873,-2127.10693359375,298.6725158691406,0.4704535901546478,0.050000000745058,0.233970358967781,291.1399841308594,291.1499938964844,259.3840026855469,257.9274597167969,280.1583251953125,294.3349304199219,291.1384582519531,1.0,0.2581054866313934,0.6879783272743225,0.6879783272743225,1.0,1.0,-1.0619856119155884,0.4310147166252136,0.6309708952903748,0.173355221748352,0.0,0.0,0.5398178100585938,56.70562744140625,65.0,-18.730262756347656,-11715.5634765625,170.4387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,307.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.435546875,18000.0,0.0,0.0,0.3698669970035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164995193481445,0.5165051817893982,-5.6859880714910105e-06,0.0,0.0003753679920919,0.0,0.0,31.62581443786621,0.0,0.0,0.0,0.3751555979251861,4.0,0.0,1.0
575340,293.1422424316406,297.1499938964844,293.1499938964844,0.0820281580090522,-1957.3465576171875,304.148193359375,0.6722736358642578,0.136334016919136,0.1243792250752449,294.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4667087197303772,0.050000000745058,0.0493902042508125,293.260009765625,297.1499938964844,293.1499938964844,0.0296670384705066,-822.3012084960938,304.15948486328125,0.5367844104766846,0.0719639211893081,0.052207127213478,293.1819763183594,297.1499938964844,293.1499938964844,0.3655985891819,-6778.21533203125,304.1287536621094,0.9990000128746032,0.5013636946678162,0.4313696026802063,293.3232421875,297.1499938964844,293.1499938964844,0.0058281114324927,-2115.4560546875,298.6081237792969,0.4667087197303772,0.050000000745058,0.2342858612537384,291.1268615722656,291.1499938964844,259.3623046875,257.911865234375,280.1458435058594,294.3370666503906,291.1254272460937,1.0,0.2612938284873962,0.6878057718276978,0.6878057718276978,1.0,1.0,-1.0700479745864868,0.4344436526298523,0.6356043219566345,0.1750475466251373,0.0,0.0,0.5437905788421631,58.49100112915039,53.0,-18.3000545501709,-11805.1484375,176.02708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,307.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.3694265186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224300026893616,0.52243572473526,-5.7171491789631546e-06,0.0,0.0003749209572561,0.0,0.0,32.25344467163086,0.0,0.0,0.0,0.3771442770957947,4.0,0.0,1.0
575400,293.1422424316406,297.1499938964844,293.1499938964844,0.0820281580090522,-1957.3465576171875,304.148193359375,0.6722736358642578,0.136334016919136,0.1243792250752449,294.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4667087197303772,0.050000000745058,0.0493902042508125,293.260009765625,297.1499938964844,293.1499938964844,0.0296670384705066,-822.3012084960938,304.15948486328125,0.5367844104766846,0.0719639211893081,0.052207127213478,293.1819763183594,297.1499938964844,293.1499938964844,0.3655985891819,-6778.21533203125,304.1287536621094,0.9990000128746032,0.5013636946678162,0.4313696026802063,293.3232421875,297.1499938964844,293.1499938964844,0.0058281114324927,-2115.4560546875,298.6081237792969,0.4667087197303772,0.050000000745058,0.2342858612537384,291.1268615722656,291.1499938964844,259.3623046875,257.911865234375,280.1458435058594,294.3370666503906,291.1254272460937,1.0,0.2612938284873962,0.6878057718276978,0.6878057718276978,1.0,1.0,-1.0700479745864868,0.4344436526298523,0.6356043219566345,0.1750475466251373,0.0,0.0,0.5437905788421631,58.49100112915039,53.0,-18.3000545501709,-11805.1484375,176.02708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,307.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.3694265186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224300026893616,0.52243572473526,-5.7171491789631546e-06,0.0,0.0003749209572561,0.0,0.0,32.25344467163086,0.0,0.0,0.0,0.3771442770957947,4.0,0.0,1.0
