time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.14111328125,297.1499938964844,293.1499938964844,0.0822912007570266,-1962.1497802734373,304.1483764648437,0.6750040054321289,0.13675557076931,0.124708667397499,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4686694741249084,0.050000000745058,0.049355786293745,293.2559509277344,297.1499938964844,293.1499938964844,0.0276559367775917,-797.7708740234375,304.1597595214844,0.5326340794563293,0.069996990263462,0.050775971263647,293.18731689453125,297.1499938964844,293.1499938964844,0.3623246550559997,-6724.18408203125,304.14190673828125,0.9990000128746032,0.4994392693042755,0.4275701642036438,293.3226928710937,297.1499938964844,293.1499938964844,0.0057696630246937,-2097.435546875,298.5498962402344,0.4686694741249084,0.050000000745058,0.2341226041316986,291.1277770996094,291.1499938964844,259.3403625488281,257.8959655761719,280.1400451660156,294.3258972167969,291.1304016113281,1.0,0.2589456140995025,0.6875460743904114,0.6875460743904114,1.0,1.0,-1.0639361143112185,0.4316193163394928,0.6323168873786926,0.1740516424179077,0.0,0.0,0.5471377968788147,57.55135726928711,41.0,9.476171493530272,-11810.0283203125,172.5319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,307.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.677734375,18000.0,0.0,0.0,0.3694152534008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298357009887695,0.529841423034668,-5.763668468716787e-06,0.0,0.0003749095194507,0.0,0.0,33.08406066894531,0.0,0.0,0.0,0.3796753287315368,4.0,0.0,1.0
575520,293.14111328125,297.1499938964844,293.1499938964844,0.0822912007570266,-1962.1497802734373,304.1483764648437,0.6750040054321289,0.13675557076931,0.124708667397499,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4686694741249084,0.050000000745058,0.049355786293745,293.2559509277344,297.1499938964844,293.1499938964844,0.0276559367775917,-797.7708740234375,304.1597595214844,0.5326340794563293,0.069996990263462,0.050775971263647,293.18731689453125,297.1499938964844,293.1499938964844,0.3623246550559997,-6724.18408203125,304.14190673828125,0.9990000128746032,0.4994392693042755,0.4275701642036438,293.3226928710937,297.1499938964844,293.1499938964844,0.0057696630246937,-2097.435546875,298.5498962402344,0.4686694741249084,0.050000000745058,0.2341226041316986,291.1277770996094,291.1499938964844,259.3403625488281,257.8959655761719,280.1400451660156,294.3258972167969,291.1304016113281,1.0,0.2589456140995025,0.6875460743904114,0.6875460743904114,1.0,1.0,-1.0639361143112185,0.4316193163394928,0.6323168873786926,0.1740516424179077,0.0,0.0,0.5471377968788147,57.55135726928711,41.0,9.476171493530272,-11810.0283203125,172.5319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,307.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.677734375,18000.0,0.0,0.0,0.3694152534008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298357009887695,0.529841423034668,-5.763668468716787e-06,0.0,0.0003749095194507,0.0,0.0,33.08406066894531,0.0,0.0,0.0,0.3796753287315368,4.0,0.0,1.0
575580,293.1397399902344,297.1499938964844,293.1499938964844,0.082333818078041,-1962.44482421875,304.1488342285156,0.6835131645202637,0.1372593194246292,0.125024601817131,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4752792716026306,0.050000000745058,0.0492335185408592,293.2514343261719,297.1499938964844,293.1499938964844,0.026335509493947,-776.0335083007812,304.1587829589844,0.5338446497917175,0.0682311803102493,0.0494129061698913,293.1777648925781,297.1499938964844,293.1499938964844,0.3481917381286621,-6505.00244140625,304.1683654785156,0.9990000128746032,0.5003965497016907,0.4137858748435974,293.3217468261719,297.1499938964844,293.1499938964844,0.0056930086575448,-2071.312744140625,298.50592041015625,0.4752792716026306,0.050000000745058,0.2335426211357116,291.15850830078125,291.1499938964844,259.31817626953125,257.8797607421875,280.1241760253906,294.2735900878906,291.1625366210937,1.0,0.2524087429046631,0.6872863173484802,0.6872863173484802,1.0,1.0,-1.0452959537506104,0.4232988357543945,0.6219971179962158,0.1707136482000351,0.0,0.0,0.5440801978111267,54.23906707763672,44.0,37.59264755249024,-11685.158203125,161.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,307.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.3693553507328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283376574516296,0.5283434391021729,-5.771696123701986e-06,0.0,0.0003748487215489,0.0,0.0,32.99854278564453,0.0,0.0,0.0,0.3793303370475769,4.0,0.0,1.0
575640,293.1397399902344,297.1499938964844,293.1499938964844,0.082333818078041,-1962.44482421875,304.1488342285156,0.6835131645202637,0.1372593194246292,0.125024601817131,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4752792716026306,0.050000000745058,0.0492335185408592,293.2514343261719,297.1499938964844,293.1499938964844,0.026335509493947,-776.0335083007812,304.1587829589844,0.5338446497917175,0.0682311803102493,0.0494129061698913,293.1777648925781,297.1499938964844,293.1499938964844,0.3481917381286621,-6505.00244140625,304.1683654785156,0.9990000128746032,0.5003965497016907,0.4137858748435974,293.3217468261719,297.1499938964844,293.1499938964844,0.0056930086575448,-2071.312744140625,298.50592041015625,0.4752792716026306,0.050000000745058,0.2335426211357116,291.15850830078125,291.1499938964844,259.31817626953125,257.8797607421875,280.1241760253906,294.2735900878906,291.1625366210937,1.0,0.2524087429046631,0.6872863173484802,0.6872863173484802,1.0,1.0,-1.0452959537506104,0.4232988357543945,0.6219971179962158,0.1707136482000351,0.0,0.0,0.5440801978111267,54.23906707763672,44.0,37.59264755249024,-11685.158203125,161.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,307.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.3693553507328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283376574516296,0.5283434391021729,-5.771696123701986e-06,0.0,0.0003748487215489,0.0,0.0,32.99854278564453,0.0,0.0,0.0,0.3793303370475769,4.0,0.0,1.0
575700,293.13897705078125,297.1499938964844,293.1499938964844,0.0823822095990181,-1963.098876953125,304.1489562988281,0.6871182322502136,0.1375361233949661,0.1252235323190689,294.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4777159094810486,0.050000000745058,0.0491865798830986,293.2489929199219,297.1499938964844,293.1499938964844,0.0256226435303688,-765.5414428710938,304.1584777832031,0.5339849591255188,0.0674232020974159,0.0487973801791667,293.16876220703125,297.1499938964844,293.1499938964844,0.3423036932945251,-6415.1318359375,304.17559814453125,0.9990000128746032,0.5018149018287659,0.4083689451217651,293.321044921875,297.1499938964844,293.1499938964844,0.0056567005813121,-2058.804443359375,298.4853515625,0.4777159094810486,0.050000000745058,0.233319953083992,291.17529296875,291.1499938964844,259.3069763183594,257.8715515136719,280.109130859375,294.2373352050781,291.17840576171875,1.0,0.2502099573612213,0.6871564984321594,0.6871564984321594,1.0,1.0,-1.037966251373291,0.4200220704078674,0.6179441809654236,0.1694118976593017,0.0,0.0,0.5406986474990845,52.96629333496094,44.0,38.02510452270508,-11616.5703125,157.00814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,307.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.443359375,18000.0,0.0,0.0,0.369128942489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237970948219299,0.5238028168678284,-5.751885510107968e-06,0.0,0.0003746189759112,0.0,0.0,32.52998733520508,0.0,0.0,0.0,0.3778594136238098,4.0,0.0,1.0
575760,293.1382141113281,297.1499938964844,293.1499938964844,0.0825168937444686,-1965.5001220703125,304.1488952636719,0.6898533701896667,0.1378262192010879,0.1254464536905288,294.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4793920814990997,0.050000000745058,0.0491539500653743,293.2464904785156,297.1499938964844,293.1499938964844,0.0249794609844684,-756.109619140625,304.1581115722656,0.5334507822990417,0.0666625276207923,0.0482241548597812,293.16015625,297.1499938964844,293.1499938964844,0.3381873369216919,-6353.12353515625,304.1783752441406,0.9990000128746032,0.5032671689987183,0.4045609831809997,293.3202514648437,297.1499938964844,293.1499938964844,0.005624780897051,-2048.358642578125,298.4615783691406,0.4793920814990997,0.050000000745058,0.2331651747226715,291.1835632324219,291.1499938964844,259.29571533203125,257.8632507324219,280.0926208496094,294.2040710449219,291.1842041015625,1.0,0.2485366314649582,0.6871410012245178,0.6871410012245178,1.0,1.0,-1.0327492952346802,0.4176892042160034,0.6150600910186768,0.1685628145933151,0.0,0.0,0.537574052810669,52.08174896240234,47.0,24.6986141204834,-11556.201171875,154.0318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.314453125,18000.0,0.0,0.0,0.3687585592269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181019902229309,0.5181077122688293,-5.720825356547721e-06,0.0,0.0003742430417332,0.0,0.0,31.91874885559082,0.0,0.0,0.0,0.3759796917438507,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.082973800599575,-1974.057861328125,304.14849853515625,0.6936014890670776,0.1384573429822921,0.1259613186120987,294.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4813321232795715,0.050000000745058,0.0491160228848457,293.2408752441406,297.1499938964844,293.1499938964844,0.0239309202879667,-740.6055908203125,304.1571655273437,0.5313223600387573,0.0653522387146949,0.0472257025539875,293.1460876464844,297.1499938964844,293.1499938964844,0.3334434628486633,-6283.73583984375,304.1766357421875,0.9990000128746032,0.505874752998352,0.4000890552997589,293.3182678222656,297.1499938964844,293.1499938964844,0.0055717886425554,-2032.1572265625,298.4068603515625,0.4813321232795715,0.050000000745058,0.232985258102417,291.1807556152344,291.1499938964844,259.27301025390625,257.84637451171875,280.060302734375,294.1474304199219,291.17974853515625,1.0,0.2466008067131042,0.6871100664138794,0.6871100664138794,1.0,1.0,-1.0265381336212158,0.4148775041103363,0.6116607189178467,0.1676573306322097,0.0,0.0,0.5335185527801514,51.05439376831055,50.0,0.2471693605184555,-11486.75,150.56631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,307.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9921875,18000.0,0.0,0.0,0.3676521778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094613432884216,0.5094670057296753,-5.663237971020863e-06,0.0,0.000373120245058,0.0,0.0,30.95616340637207,0.0,0.0,0.0,0.3729822635650635,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.082973800599575,-1974.057861328125,304.14849853515625,0.6936014890670776,0.1384573429822921,0.1259613186120987,294.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.4813321232795715,0.050000000745058,0.0491160228848457,293.2408752441406,297.1499938964844,293.1499938964844,0.0239309202879667,-740.6055908203125,304.1571655273437,0.5313223600387573,0.0653522387146949,0.0472257025539875,293.1460876464844,297.1499938964844,293.1499938964844,0.3334434628486633,-6283.73583984375,304.1766357421875,0.9990000128746032,0.505874752998352,0.4000890552997589,293.3182678222656,297.1499938964844,293.1499938964844,0.0055717886425554,-2032.1572265625,298.4068603515625,0.4813321232795715,0.050000000745058,0.232985258102417,291.1807556152344,291.1499938964844,259.27301025390625,257.84637451171875,280.060302734375,294.1474304199219,291.17974853515625,1.0,0.2466008067131042,0.6871100664138794,0.6871100664138794,1.0,1.0,-1.0265381336212158,0.4148775041103363,0.6116607189178467,0.1676573306322097,0.0,0.0,0.5335185527801514,51.05439376831055,50.0,0.2471693605184555,-11486.75,150.56631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,307.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9921875,18000.0,0.0,0.0,0.3676521778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094613432884216,0.5094670057296753,-5.663237971020863e-06,0.0,0.000373120245058,0.0,0.0,30.95616340637207,0.0,0.0,0.0,0.3729822635650635,4.0,0.0,1.0
575940,293.1348571777344,297.1499938964844,293.1499938964844,0.0835613682866096,-1985.163818359375,304.14801025390625,0.6953992247581482,0.1391496807336807,0.1265622079372406,294.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4817649722099304,0.050000000745058,0.0491075552999973,293.2346496582031,297.1499938964844,293.1499938964844,0.0231628119945526,-729.0908813476562,304.1560363769531,0.5283264517784119,0.0643153488636016,0.0464541614055633,293.1371765136719,297.1499938964844,293.1499938964844,0.3323082327842712,-6270.0595703125,304.1695556640625,0.9990000128746032,0.5077901482582092,0.3990838527679443,293.31610107421875,297.1499938964844,293.1499938964844,0.0055263889953494,-2018.8797607421875,298.3496398925781,0.4817649722099304,0.050000000745058,0.2329450994729995,291.1695861816406,291.1499938964844,259.25,257.8291015625,280.0292358398437,294.1024475097656,291.1678771972656,1.0,0.2462274432182312,0.6870791912078857,0.6870791912078857,1.0,1.0,-1.0250670909881592,0.4141473174095154,0.6109197735786438,0.1676109731197357,0.0,0.0,0.5315917730331421,50.82776641845703,53.0,-13.803417205810549,-11473.4345703125,149.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,307.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.3662767112255096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046668648719788,0.5046724677085876,-5.6272779147548135e-06,0.0,0.000371724308934,0.0,0.0,30.41119766235352,0.0,0.0,0.0,0.3712582588195801,4.0,0.0,1.0
576000,293.1348571777344,297.1499938964844,293.1499938964844,0.0835613682866096,-1985.163818359375,304.14801025390625,0.6953992247581482,0.1391496807336807,0.1265622079372406,294.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4817649722099304,0.050000000745058,0.0491075552999973,293.2346496582031,297.1499938964844,293.1499938964844,0.0231628119945526,-729.0908813476562,304.1560363769531,0.5283264517784119,0.0643153488636016,0.0464541614055633,293.1371765136719,297.1499938964844,293.1499938964844,0.3323082327842712,-6270.0595703125,304.1695556640625,0.9990000128746032,0.5077901482582092,0.3990838527679443,293.31610107421875,297.1499938964844,293.1499938964844,0.0055263889953494,-2018.8797607421875,298.3496398925781,0.4817649722099304,0.050000000745058,0.2329450994729995,291.1695861816406,291.1499938964844,259.25,257.8291015625,280.0292358398437,294.1024475097656,291.1678771972656,1.0,0.2462274432182312,0.6870791912078857,0.6870791912078857,1.0,1.0,-1.0250670909881592,0.4141473174095154,0.6109197735786438,0.1676109731197357,0.0,0.0,0.5315917730331421,50.82776641845703,53.0,-13.803417205810549,-11473.4345703125,149.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,307.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1640625,18000.0,0.0,0.0,0.3662767112255096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046668648719788,0.5046724677085876,-5.6272779147548135e-06,0.0,0.000371724308934,0.0,0.0,30.41119766235352,0.0,0.0,0.0,0.3712582588195801,4.0,0.0,1.0
576060,293.1331481933594,297.1499938964844,293.1499938964844,0.0842343270778656,-1997.92333984375,304.1475524902344,0.695578396320343,0.1398789435625076,0.1272245198488235,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4809900224208832,0.050000000745058,0.0491227209568023,293.2284240722656,297.1499938964844,293.1499938964844,0.022563936188817,-720.0217895507812,304.155029296875,0.524491548538208,0.0634331405162811,0.0458238124847412,293.1335144042969,297.1499938964844,293.1499938964844,0.3341273963451385,-6301.3447265625,304.15997314453125,0.9990000128746032,0.5088667273521423,0.4008817374706268,293.31396484375,297.1499938964844,293.1499938964844,0.0054858340881764,-2007.41064453125,298.2909851074219,0.4809900224208832,0.050000000745058,0.2330170273780822,291.15386962890625,291.1499938964844,259.2225036621094,257.8077392578125,279.9999694824219,294.0701599121094,291.1518859863281,1.0,0.2471092939376831,0.6870004534721375,0.6870004534721375,1.0,1.0,-1.0273667573928833,0.4150601923465729,0.612306535243988,0.168238028883934,0.0,0.0,0.5321022272109985,51.24286651611328,56.0,-21.01668167114257,-11505.654296875,151.11680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,307.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.364896684885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039770007133484,0.5039826035499573,-5.615411282633431e-06,0.0,0.0003703237453009,0.0,0.0,30.30267906188965,0.0,0.0,0.0,0.3709289729595184,4.0,0.0,1.0
576120,293.1331481933594,297.1499938964844,293.1499938964844,0.0842343270778656,-1997.92333984375,304.1475524902344,0.695578396320343,0.1398789435625076,0.1272245198488235,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4809900224208832,0.050000000745058,0.0491227209568023,293.2284240722656,297.1499938964844,293.1499938964844,0.022563936188817,-720.0217895507812,304.155029296875,0.524491548538208,0.0634331405162811,0.0458238124847412,293.1335144042969,297.1499938964844,293.1499938964844,0.3341273963451385,-6301.3447265625,304.15997314453125,0.9990000128746032,0.5088667273521423,0.4008817374706268,293.31396484375,297.1499938964844,293.1499938964844,0.0054858340881764,-2007.41064453125,298.2909851074219,0.4809900224208832,0.050000000745058,0.2330170273780822,291.15386962890625,291.1499938964844,259.2225036621094,257.8077392578125,279.9999694824219,294.0701599121094,291.1518859863281,1.0,0.2471092939376831,0.6870004534721375,0.6870004534721375,1.0,1.0,-1.0273667573928833,0.4150601923465729,0.612306535243988,0.168238028883934,0.0,0.0,0.5321022272109985,51.24286651611328,56.0,-21.01668167114257,-11505.654296875,151.11680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,307.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.364896684885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039770007133484,0.5039826035499573,-5.615411282633431e-06,0.0,0.0003703237453009,0.0,0.0,30.30267906188965,0.0,0.0,0.0,0.3709289729595184,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.084951251745224,-2011.52294921875,304.1471862792969,0.6944546699523926,0.1406247913837433,0.1279238909482956,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4792343378067016,0.050000000745058,0.0491570383310318,293.22235107421875,297.1499938964844,293.1499938964844,0.0220811758190393,-712.6448974609375,304.1541748046875,0.5200303196907043,0.0626733228564262,0.0452970303595066,293.1346435546875,297.1499938964844,293.1499938964844,0.3383283019065857,-6368.26318359375,304.149658203125,0.9990000128746032,0.5090658068656921,0.4049217402935028,293.31201171875,297.1499938964844,293.1499938964844,0.0054483055137097,-1996.96435546875,298.23175048828125,0.4792343378067016,0.050000000745058,0.233179822564125,291.1366271972656,291.1499938964844,259.18670654296875,257.77880859375,279.9703063964844,294.0486145019531,291.13458251953125,1.0,0.2489935159683227,0.6869217157363892,0.6869217157363892,1.0,1.0,-1.032658576965332,0.4172818064689636,0.6153767108917236,0.169423907995224,0.0,0.0,0.5350327491760254,52.178016662597656,59.0,-23.77734375,-11575.7646484375,154.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,307.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3359375,18000.0,0.0,0.0,0.3637866973876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075395107269287,0.5075451731681824,-5.629178758681519e-06,0.0,0.0003691972524393,0.0,0.0,30.646657943725582,0.0,0.0,0.0,0.3720518350601196,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.084951251745224,-2011.52294921875,304.1471862792969,0.6944546699523926,0.1406247913837433,0.1279238909482956,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4792343378067016,0.050000000745058,0.0491570383310318,293.22235107421875,297.1499938964844,293.1499938964844,0.0220811758190393,-712.6448974609375,304.1541748046875,0.5200303196907043,0.0626733228564262,0.0452970303595066,293.1346435546875,297.1499938964844,293.1499938964844,0.3383283019065857,-6368.26318359375,304.149658203125,0.9990000128746032,0.5090658068656921,0.4049217402935028,293.31201171875,297.1499938964844,293.1499938964844,0.0054483055137097,-1996.96435546875,298.23175048828125,0.4792343378067016,0.050000000745058,0.233179822564125,291.1366271972656,291.1499938964844,259.18670654296875,257.77880859375,279.9703063964844,294.0486145019531,291.13458251953125,1.0,0.2489935159683227,0.6869217157363892,0.6869217157363892,1.0,1.0,-1.032658576965332,0.4172818064689636,0.6153767108917236,0.169423907995224,0.0,0.0,0.5350327491760254,52.178016662597656,59.0,-23.77734375,-11575.7646484375,154.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,307.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3359375,18000.0,0.0,0.0,0.3637866973876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075395107269287,0.5075451731681824,-5.629178758681519e-06,0.0,0.0003691972524393,0.0,0.0,30.646657943725582,0.0,0.0,0.0,0.3720518350601196,4.0,0.0,1.0
576300,293.130859375,297.1499938964844,293.1499938964844,0.0853185430169105,-2018.48876953125,304.14703369140625,0.6934961080551147,0.1410000175237655,0.1282823532819748,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4780409634113312,0.050000000745058,0.0491802804172039,293.21942138671875,297.1499938964844,293.1499938964844,0.0218761023133993,-709.4937133789062,304.1537780761719,0.5176492929458618,0.0623346008360385,0.0450678206980228,293.13677978515625,297.1499938964844,293.1499938964844,0.3411764204502105,-6412.7236328125,304.1445617675781,0.9990000128746032,0.5088374018669128,0.4076351821422577,293.3111267089844,297.1499938964844,293.1499938964844,0.0054303114302456,-1991.9766845703125,298.2019958496094,0.4780409634113312,0.050000000745058,0.2332900762557983,291.1279296875,291.1499938964844,259.16583251953125,257.7616577148437,279.9552307128906,294.0412292480469,291.1258850097656,1.0,0.2502461969852447,0.6868823170661926,0.6868823170661926,1.0,1.0,-1.036230206489563,0.4187980890274048,0.6174321174621582,0.1701917648315429,0.0,0.0,0.5373817086219788,52.81061935424805,59.0,-24.14706993103028,-11622.6572265625,156.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007263183594,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.888671875,18000.0,0.0,0.0,0.3634146749973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109012722969055,0.5109069347381592,-5.645816600008402e-06,0.0,0.0003688196884468,0.0,0.0,30.9902458190918,0.0,0.0,0.0,0.3731593489646911,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0856887176632881,-2025.5068359375,304.1468811035156,0.692320704460144,0.1413755416870117,0.1286447495222091,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4766583442687988,0.050000000745058,0.0492070540785789,293.216552734375,297.1499938964844,293.1499938964844,0.0216923933476209,-706.6622924804688,304.1534423828125,0.5152105093002319,0.0620216950774192,0.0448595620691776,293.139892578125,297.1499938964844,293.1499938964844,0.344450831413269,-6463.3583984375,304.1395874023437,0.9990000128746032,0.508395791053772,0.410738855600357,293.3103332519531,297.1499938964844,293.1499938964844,0.0054126968607306,-1987.08984375,298.1722412109375,0.4766583442687988,0.050000000745058,0.2334170788526535,291.11932373046875,291.1499938964844,259.14312744140625,257.7428283691406,279.9403381347656,294.0357971191406,291.1173400878906,1.0,0.2516742944717407,0.6867852210998535,0.6867852210998535,1.0,1.0,-1.0403246879577637,0.4205302894115448,0.6197943687438965,0.1710465103387832,0.0,0.0,0.5402902364730835,53.53901672363281,62.0,-24.00983428955078,-11676.1103515625,158.66893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,307.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.4921875,18000.0,0.0,0.0,0.3632038533687591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152921676635742,0.5152978301048279,-5.669000074703945e-06,0.0,0.0003686057170853,0.0,0.0,31.4492244720459,0.0,0.0,0.0,0.3746276795864105,4.0,0.0,1.0
576420,293.12896728515625,297.1499938964844,293.1499938964844,0.0864319130778312,-2039.58642578125,304.1466979980469,0.6894400715827942,0.1421254426240921,0.1293780505657196,294.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.473356544971466,0.050000000745058,0.0492699816823005,293.2109375,297.1499938964844,293.1499938964844,0.021384485065937,-701.9020385742188,304.1528015136719,0.51026850938797,0.0614716708660125,0.0445034801959991,293.14862060546875,297.1499938964844,293.1499938964844,0.3521039187908172,-6580.3359375,304.1303405761719,0.9990000128746032,0.5068873763084412,0.417942464351654,293.3089599609375,297.1499938964844,293.1499938964844,0.0053781988099217,-1977.4620361328125,298.1127624511719,0.473356544971466,0.050000000745058,0.2337155789136886,291.1028747558594,291.1499938964844,259.0923156738281,257.70025634765625,279.9101867675781,294.0301513671875,291.1010437011719,1.0,0.2549803256988525,0.6865910291671753,0.6865910291671753,1.0,1.0,-1.0498567819595337,0.4245825707912445,0.6252741813659668,0.1730148941278457,0.0,0.0,0.5476844906806946,55.24985504150391,65.0,-22.91474723815918,-11800.076171875,164.3657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,307.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.193359375,18000.0,0.0,0.0,0.3633719682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270711779594421,0.5270769000053406,-5.735282229579752e-06,0.0,0.0003687763528432,0.0,0.0,32.71987533569336,0.0,0.0,0.0,0.3786375224590301,4.0,0.0,1.0
576480,293.12896728515625,297.1499938964844,293.1499938964844,0.0864319130778312,-2039.58642578125,304.1466979980469,0.6894400715827942,0.1421254426240921,0.1293780505657196,294.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.473356544971466,0.050000000745058,0.0492699816823005,293.2109375,297.1499938964844,293.1499938964844,0.021384485065937,-701.9020385742188,304.1528015136719,0.51026850938797,0.0614716708660125,0.0445034801959991,293.14862060546875,297.1499938964844,293.1499938964844,0.3521039187908172,-6580.3359375,304.1303405761719,0.9990000128746032,0.5068873763084412,0.417942464351654,293.3089599609375,297.1499938964844,293.1499938964844,0.0053781988099217,-1977.4620361328125,298.1127624511719,0.473356544971466,0.050000000745058,0.2337155789136886,291.1028747558594,291.1499938964844,259.0923156738281,257.70025634765625,279.9101867675781,294.0301513671875,291.1010437011719,1.0,0.2549803256988525,0.6865910291671753,0.6865910291671753,1.0,1.0,-1.0498567819595337,0.4245825707912445,0.6252741813659668,0.1730148941278457,0.0,0.0,0.5476844906806946,55.24985504150391,65.0,-22.91474723815918,-11800.076171875,164.3657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,307.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.193359375,18000.0,0.0,0.0,0.3633719682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270711779594421,0.5270769000053406,-5.735282229579752e-06,0.0,0.0003687763528432,0.0,0.0,32.71987533569336,0.0,0.0,0.0,0.3786375224590301,4.0,0.0,1.0
576540,293.1278991699219,297.1499938964844,293.1499938964844,0.0871762260794639,-2053.675537109375,304.14654541015625,0.6860380172729492,0.142873004078865,0.1301194727420807,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4693532586097717,0.050000000745058,0.0493435747921466,293.2055358886719,297.1499938964844,293.1499938964844,0.0211519300937652,-698.310791015625,304.1522521972656,0.5053907036781311,0.0610219351947307,0.0442253984510898,293.1601867675781,297.1499938964844,293.1499938964844,0.360978901386261,-6714.27001953125,304.12213134765625,0.9990000128746032,0.5045831799507141,0.4262128174304962,293.307861328125,297.1499938964844,293.1499938964844,0.005344443488866,-1967.95751953125,298.0533142089844,0.4693532586097717,0.050000000745058,0.2340646833181381,291.08746337890625,291.1499938964844,259.0348205566406,257.651611328125,279.87939453125,294.0307922363281,291.0857849121094,1.0,0.2587721049785614,0.6863967776298523,0.6863967776298523,1.0,1.0,-1.060846209526062,0.4292768537998199,0.6315693259239197,0.1752717941999435,0.0,0.0,0.5570703744888306,57.24945831298828,68.0,-21.450511932373047,-11942.9423828125,171.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,307.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.513671875,18000.0,0.0,0.0,0.3644644021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427482724189758,0.5427541136741638,-5.828862867929274e-06,0.0,0.0003698850341606,0.0,0.0,34.484161376953125,0.0,0.0,0.0,0.3840864598751068,4.0,0.0,1.0
576600,293.1278991699219,297.1499938964844,293.1499938964844,0.0871762260794639,-2053.675537109375,304.14654541015625,0.6860380172729492,0.142873004078865,0.1301194727420807,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890808105469,0.4693532586097717,0.050000000745058,0.0493435747921466,293.2055358886719,297.1499938964844,293.1499938964844,0.0211519300937652,-698.310791015625,304.1522521972656,0.5053907036781311,0.0610219351947307,0.0442253984510898,293.1601867675781,297.1499938964844,293.1499938964844,0.360978901386261,-6714.27001953125,304.12213134765625,0.9990000128746032,0.5045831799507141,0.4262128174304962,293.307861328125,297.1499938964844,293.1499938964844,0.005344443488866,-1967.95751953125,298.0533142089844,0.4693532586097717,0.050000000745058,0.2340646833181381,291.08746337890625,291.1499938964844,259.0348205566406,257.651611328125,279.87939453125,294.0307922363281,291.0857849121094,1.0,0.2587721049785614,0.6863967776298523,0.6863967776298523,1.0,1.0,-1.060846209526062,0.4292768537998199,0.6315693259239197,0.1752717941999435,0.0,0.0,0.5570703744888306,57.24945831298828,68.0,-21.450511932373047,-11942.9423828125,171.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,307.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17863.513671875,18000.0,0.0,0.0,0.3644644021987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427482724189758,0.5427541136741638,-5.828862867929274e-06,0.0,0.0003698850341606,0.0,0.0,34.484161376953125,0.0,0.0,0.0,0.3840864598751068,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.0879175513982772,-2067.69189453125,304.146484375,0.6823058724403381,0.1436195522546768,0.1308678239583969,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4646111726760864,0.050000000745058,0.0494259372353553,293.2003173828125,297.1499938964844,293.1499938964844,0.0209917146712541,-695.8623046875,304.1517639160156,0.5007103085517883,0.0606743320822715,0.0440246760845184,293.1739501953125,297.1499938964844,293.1499938964844,0.3708004355430603,-6860.818359375,304.1150817871094,0.9990000128746032,0.5015363693237305,0.4352817237377167,293.3070068359375,297.1499938964844,293.1499938964844,0.0053111244924366,-1958.449951171875,297.9940795898437,0.4646111726760864,0.050000000745058,0.2344553619623184,291.0733642578125,291.1499938964844,258.97125244140625,257.5973815917969,279.84893798828125,294.0372009277344,291.0718994140625,1.0,0.262933075428009,0.6861146092414856,0.6861146092414856,1.0,1.0,-1.0729559659957886,0.4344454109668731,0.638510525226593,0.1777362078428268,0.0,0.0,0.5682446360588074,59.48609924316406,56.0,-19.4531192779541,-12100.740234375,178.70164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,307.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.462890625,18000.0,0.0,0.0,0.366601288318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562206506729126,0.5622124671936035,-5.951291768724332e-06,0.0,0.0003720537060871,0.0,0.0,36.78348922729492,0.0,0.0,0.0,0.3909938931465149,4.0,0.0,1.0
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.0879175513982772,-2067.69189453125,304.146484375,0.6823058724403381,0.1436195522546768,0.1308678239583969,294.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4646111726760864,0.050000000745058,0.0494259372353553,293.2003173828125,297.1499938964844,293.1499938964844,0.0209917146712541,-695.8623046875,304.1517639160156,0.5007103085517883,0.0606743320822715,0.0440246760845184,293.1739501953125,297.1499938964844,293.1499938964844,0.3708004355430603,-6860.818359375,304.1150817871094,0.9990000128746032,0.5015363693237305,0.4352817237377167,293.3070068359375,297.1499938964844,293.1499938964844,0.0053111244924366,-1958.449951171875,297.9940795898437,0.4646111726760864,0.050000000745058,0.2344553619623184,291.0733642578125,291.1499938964844,258.97125244140625,257.5973815917969,279.84893798828125,294.0372009277344,291.0718994140625,1.0,0.262933075428009,0.6861146092414856,0.6861146092414856,1.0,1.0,-1.0729559659957886,0.4344454109668731,0.638510525226593,0.1777362078428268,0.0,0.0,0.5682446360588074,59.48609924316406,56.0,-19.4531192779541,-12100.740234375,178.70164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,307.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.462890625,18000.0,0.0,0.0,0.366601288318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562206506729126,0.5622124671936035,-5.951291768724332e-06,0.0,0.0003720537060871,0.0,0.0,36.78348922729492,0.0,0.0,0.0,0.3909938931465149,4.0,0.0,1.0
576780,293.1259155273437,297.1499938964844,293.1499938964844,0.0884751379489898,-2078.006103515625,304.146728515625,0.6849633455276489,0.1444173604249954,0.1315447986125946,294.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.4659610688686371,0.050000000745058,0.0494030341506004,293.19451904296875,297.1499938964844,293.1499938964844,0.0208364706486463,-693.2822265625,304.15142822265625,0.5011210441589355,0.0605697222054004,0.0438715815544128,293.1826171875,297.1499938964844,293.1499938964844,0.3690614998340606,-6828.22119140625,304.1302490234375,0.9990000128746032,0.499145358800888,0.4327818751335144,293.3060913085937,297.1499938964844,293.1499938964844,0.0052635357715189,-1942.8958740234373,297.9422302246094,0.4659610688686371,0.050000000745058,0.234346717596054,291.07421875,291.1499938964844,258.902099609375,257.5380859375,279.8238830566406,294.0274353027344,291.0768737792969,1.0,0.2613922357559204,0.6858323812484741,0.6858323812484741,1.0,1.0,-1.0704346895217896,0.4331076145172119,0.6373270750045776,0.1776623427867889,0.0,0.0,0.5787448883056641,58.88638305664063,44.0,9.383068084716797,-12167.0439453125,176.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,307.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.505859375,18000.0,0.0,0.0,0.3696949779987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836283564567566,0.5836344957351685,-6.098297490098048e-06,0.0,0.0003751934273168,0.0,0.0,39.483177185058594,0.0,0.0,0.0,0.398762434720993,4.0,0.0,1.0
576840,293.1259155273437,297.1499938964844,293.1499938964844,0.0884751379489898,-2078.006103515625,304.146728515625,0.6849633455276489,0.1444173604249954,0.1315447986125946,294.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.4659610688686371,0.050000000745058,0.0494030341506004,293.19451904296875,297.1499938964844,293.1499938964844,0.0208364706486463,-693.2822265625,304.15142822265625,0.5011210441589355,0.0605697222054004,0.0438715815544128,293.1826171875,297.1499938964844,293.1499938964844,0.3690614998340606,-6828.22119140625,304.1302490234375,0.9990000128746032,0.499145358800888,0.4327818751335144,293.3060913085937,297.1499938964844,293.1499938964844,0.0052635357715189,-1942.8958740234373,297.9422302246094,0.4659610688686371,0.050000000745058,0.234346717596054,291.07421875,291.1499938964844,258.902099609375,257.5380859375,279.8238830566406,294.0274353027344,291.0768737792969,1.0,0.2613922357559204,0.6858323812484741,0.6858323812484741,1.0,1.0,-1.0704346895217896,0.4331076145172119,0.6373270750045776,0.1776623427867889,0.0,0.0,0.5787448883056641,58.88638305664063,44.0,9.383068084716797,-12167.0439453125,176.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,307.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.505859375,18000.0,0.0,0.0,0.3696949779987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836283564567566,0.5836344957351685,-6.098297490098048e-06,0.0,0.0003751934273168,0.0,0.0,39.483177185058594,0.0,0.0,0.0,0.398762434720993,4.0,0.0,1.0
576900,293.1252746582031,297.1499938964844,293.1499938964844,0.0886438190937042,-2080.901123046875,304.14703369140625,0.6885831356048584,0.1448473185300827,0.1318755149841308,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.4687051177024841,0.050000000745058,0.0493551157414913,293.1918334960937,297.1499938964844,293.1499938964844,0.020762875676155,-691.8932495117188,304.1513061523437,0.503197431564331,0.0605353973805904,0.0438339412212371,293.1808776855469,297.1499938964844,293.1499938964844,0.3637178242206573,-6744.1142578125,304.1435852050781,0.9990000128746032,0.4990695118904114,0.4274995625019073,293.3055114746094,297.1499938964844,293.1499938964844,0.0052325967699289,-1931.7508544921875,297.9234313964844,0.4687051177024841,0.050000000745058,0.2341194152832031,291.08856201171875,291.1499938964844,258.8656005859375,257.50665283203125,279.8078918457031,294.00653076171875,291.0924072265625,1.0,0.258948415517807,0.685691237449646,0.685691237449646,1.0,1.0,-1.064118266105652,0.4301949441432953,0.633923351764679,0.176737904548645,0.0,0.0,0.5814308524131775,57.60357284545898,44.0,27.263839721679688,-12150.66796875,172.67913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844482421875,307.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.962890625,18000.0,0.0,0.0,0.3714180290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912300944328308,0.5912362933158875,-6.161001692817081e-06,0.0,0.0003769420727621,0.0,0.0,40.52530670166016,0.0,0.0,0.0,0.4016393721103668,4.0,0.0,1.0
576960,293.12457275390625,297.1499938964844,293.1499938964844,0.0887861847877502,-2083.256103515625,304.1473083496094,0.6935474872589111,0.1453015506267547,0.1322085559368133,294.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.4723730385303497,0.050000000745058,0.0492883138358593,293.1891174316406,297.1499938964844,293.1499938964844,0.0206529628485441,-689.8551635742188,304.1512756347656,0.5061724185943604,0.0605398640036582,0.0437667183578014,293.1749572753906,297.1499938964844,293.1499938964844,0.3560154438018799,-6624.56103515625,304.15875244140625,0.9990000128746032,0.4998399019241333,0.4200238883495331,293.3048095703125,297.1499938964844,293.1499938964844,0.0051990901120007,-1919.4737548828125,297.9070129394531,0.4723730385303497,0.050000000745058,0.2338025420904159,291.106689453125,291.1499938964844,258.82794189453125,257.4741516113281,279.7890014648437,293.9751892089844,291.1111755371094,1.0,0.2555407285690307,0.6855887770652771,0.6855887770652771,1.0,1.0,-1.0550060272216797,0.4260441958904266,0.6289618611335754,0.1753657013177871,0.0,0.0,0.5825134515762329,55.81086730957031,47.0,40.68927764892578,-12103.0029296875,166.8261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138000488281,307.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.900390625,18000.0,0.0,0.0,0.373130053281784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957561135292053,0.595762312412262,-6.204691999300849e-06,0.0,0.0003786795714404,0.0,0.0,41.18773651123047,0.0,0.0,0.0,0.4034330546855926,4.0,0.0,1.0
577020,293.123046875,297.1499938964844,293.1499938964844,0.0892100781202316,-2090.720947265625,304.1474914550781,0.6999773979187012,0.14624984562397,0.1329783201217651,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4762539267539978,0.050000000745058,0.0492147840559482,293.1832275390625,297.1499938964844,293.1499938964844,0.0206209737807512,-688.993408203125,304.15087890625,0.5101783275604248,0.0607421174645423,0.0438114777207374,293.1585388183594,297.1499938964844,293.1499938964844,0.3467666208744049,-6483.4833984375,304.17071533203125,0.9990000128746032,0.5025364756584167,0.4116373062133789,293.3029479980469,297.1499938964844,293.1499938964844,0.0051408689469099,-1898.3681640625,297.8730163574219,0.4762539267539978,0.050000000745058,0.2334537506103515,291.13720703125,291.1499938964844,258.74932861328125,257.4061279296875,279.73681640625,293.9056091308594,291.1386413574219,1.0,0.2522673904895782,0.6853837966918945,0.6853837966918945,1.0,1.0,-1.0454055070877075,0.4215763509273529,0.623829185962677,0.1741275638341903,0.0,0.0,0.5818624496459961,53.847633361816406,50.0,32.21356964111328,-12038.7998046875,160.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52960205078125,307.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.677734375,18000.0,0.0,0.0,0.3763074576854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970574021339417,0.5970636606216431,-6.233290150703397e-06,0.0,0.0003819042176473,0.0,0.0,41.46614837646485,0.0,0.0,0.0,0.4041666388511657,4.0,0.0,1.0
577080,293.123046875,297.1499938964844,293.1499938964844,0.0892100781202316,-2090.720947265625,304.1474914550781,0.6999773979187012,0.14624984562397,0.1329783201217651,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4762539267539978,0.050000000745058,0.0492147840559482,293.1832275390625,297.1499938964844,293.1499938964844,0.0206209737807512,-688.993408203125,304.15087890625,0.5101783275604248,0.0607421174645423,0.0438114777207374,293.1585388183594,297.1499938964844,293.1499938964844,0.3467666208744049,-6483.4833984375,304.17071533203125,0.9990000128746032,0.5025364756584167,0.4116373062133789,293.3029479980469,297.1499938964844,293.1499938964844,0.0051408689469099,-1898.3681640625,297.8730163574219,0.4762539267539978,0.050000000745058,0.2334537506103515,291.13720703125,291.1499938964844,258.74932861328125,257.4061279296875,279.73681640625,293.9056091308594,291.1386413574219,1.0,0.2522673904895782,0.6853837966918945,0.6853837966918945,1.0,1.0,-1.0454055070877075,0.4215763509273529,0.623829185962677,0.1741275638341903,0.0,0.0,0.5818624496459961,53.847633361816406,50.0,32.21356964111328,-12038.7998046875,160.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52960205078125,307.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.677734375,18000.0,0.0,0.0,0.3763074576854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970574021339417,0.5970636606216431,-6.233290150703397e-06,0.0,0.0003819042176473,0.0,0.0,41.46614837646485,0.0,0.0,0.0,0.4041666388511657,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0899015516042709,-2103.59521484375,304.14715576171875,0.7038875222206116,0.1472591757774353,0.1338387131690979,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4779565334320068,0.050000000745058,0.0491818487644195,293.1770935058594,297.1499938964844,293.1499938964844,0.0208183657377958,-692.2413940429688,304.1502685546875,0.5129520297050476,0.061141513288021,0.0440327450633049,293.145263671875,297.1499938964844,293.1499938964844,0.3425531089305877,-6421.49755859375,304.1706237792969,0.9990000128746032,0.5050204396247864,0.4078254401683807,293.3006591796875,297.1499938964844,293.1499938964844,0.0050954660400748,-1883.2296142578125,297.8284912109375,0.4779565334320068,0.050000000745058,0.233297511935234,291.14166259765625,291.1499938964844,258.6668395996094,257.3345031738281,279.6847839355469,293.85211181640625,291.1415405273437,1.0,0.2508505284786224,0.6851787567138672,0.6851787567138672,1.0,1.0,-1.0418999195098877,0.4197921454906463,0.622107744216919,0.1740056872367859,0.0,0.0,0.5825325846672058,52.98443603515625,53.0,9.841570854187012,-12028.568359375,158.11940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50103759765625,307.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.3791452348232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597602367401123,0.5976085662841797,-6.237239176698495e-06,0.0,0.000384784216294,0.0,0.0,41.53951644897461,0.0,0.0,0.0,0.4044112265110016,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0899015516042709,-2103.59521484375,304.14715576171875,0.7038875222206116,0.1472591757774353,0.1338387131690979,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4779565334320068,0.050000000745058,0.0491818487644195,293.1770935058594,297.1499938964844,293.1499938964844,0.0208183657377958,-692.2413940429688,304.1502685546875,0.5129520297050476,0.061141513288021,0.0440327450633049,293.145263671875,297.1499938964844,293.1499938964844,0.3425531089305877,-6421.49755859375,304.1706237792969,0.9990000128746032,0.5050204396247864,0.4078254401683807,293.3006591796875,297.1499938964844,293.1499938964844,0.0050954660400748,-1883.2296142578125,297.8284912109375,0.4779565334320068,0.050000000745058,0.233297511935234,291.14166259765625,291.1499938964844,258.6668395996094,257.3345031738281,279.6847839355469,293.85211181640625,291.1415405273437,1.0,0.2508505284786224,0.6851787567138672,0.6851787567138672,1.0,1.0,-1.0418999195098877,0.4197921454906463,0.622107744216919,0.1740056872367859,0.0,0.0,0.5825325846672058,52.98443603515625,53.0,9.841570854187012,-12028.568359375,158.11940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50103759765625,307.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.3791452348232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597602367401123,0.5976085662841797,-6.237239176698495e-06,0.0,0.000384784216294,0.0,0.0,41.53951644897461,0.0,0.0,0.0,0.4044112265110016,4.0,0.0,1.0
