time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.1197814941406,297.1499938964844,293.1499938964844,0.0907224044203758,-2119.01513671875,304.146728515625,0.7059125900268555,0.1483197510242462,0.1347763836383819,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4781678020954132,0.050000000745058,0.0491777323186397,293.1709289550781,297.1499938964844,293.1499938964844,0.0211741030216217,-698.1591186523438,304.14959716796875,0.5147945880889893,0.0617046020925045,0.0443957410752773,293.1368713378906,297.1499938964844,293.1499938964844,0.3418267369270324,-6413.36962890625,304.16485595703125,0.9990000128746032,0.5068503618240356,0.4073475897312164,293.2981872558594,297.1499938964844,293.1499938964844,0.0050568655133247,-1870.8841552734373,297.781005859375,0.4781678020954132,0.050000000745058,0.2332779914140701,291.1374206542969,291.1499938964844,258.5809631347656,257.2597351074219,279.6338195800781,293.8146667480469,291.13653564453125,1.0,0.2509251832962036,0.6851275563240051,0.6851275563240051,1.0,1.0,-1.0428577661514282,0.4200196862220764,0.6228380799293518,0.1747012287378311,0.0,0.0,0.5844234228134155,52.90274810791016,56.0,-4.234916687011719,-12070.486328125,158.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5009155273437,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.3817475736141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003508567810059,0.6003571152687073,-6.253137598832836e-06,0.0,0.0003874252433888,0.0,0.0,41.88888931274414,0.0,0.0,0.0,0.4054025411605835,4.0,0.0,1.0
577320,293.1197814941406,297.1499938964844,293.1499938964844,0.0907224044203758,-2119.01513671875,304.146728515625,0.7059125900268555,0.1483197510242462,0.1347763836383819,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4781678020954132,0.050000000745058,0.0491777323186397,293.1709289550781,297.1499938964844,293.1499938964844,0.0211741030216217,-698.1591186523438,304.14959716796875,0.5147945880889893,0.0617046020925045,0.0443957410752773,293.1368713378906,297.1499938964844,293.1499938964844,0.3418267369270324,-6413.36962890625,304.16485595703125,0.9990000128746032,0.5068503618240356,0.4073475897312164,293.2981872558594,297.1499938964844,293.1499938964844,0.0050568655133247,-1870.8841552734373,297.781005859375,0.4781678020954132,0.050000000745058,0.2332779914140701,291.1374206542969,291.1499938964844,258.5809631347656,257.2597351074219,279.6338195800781,293.8146667480469,291.13653564453125,1.0,0.2509251832962036,0.6851275563240051,0.6851275563240051,1.0,1.0,-1.0428577661514282,0.4200196862220764,0.6228380799293518,0.1747012287378311,0.0,0.0,0.5844234228134155,52.90274810791016,56.0,-4.234916687011719,-12070.486328125,158.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5009155273437,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.3817475736141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003508567810059,0.6003571152687073,-6.253137598832836e-06,0.0,0.0003874252433888,0.0,0.0,41.88888931274414,0.0,0.0,0.0,0.4054025411605835,4.0,0.0,1.0
577380,293.1181640625,297.1499938964844,293.1499938964844,0.091631144285202,-2136.149658203125,304.14630126953125,0.7063963413238525,0.1494112461805343,0.1357683390378952,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.477191299200058,0.050000000745058,0.0491966642439365,293.1648864746094,297.1499938964844,293.1499938964844,0.0216597858816385,-706.1610107421875,304.14892578125,0.5158470273017883,0.0623985305428504,0.0448730699717998,293.133544921875,297.1499938964844,293.1499938964844,0.3439549803733825,-6448.6103515625,304.1563415527344,0.9990000128746032,0.5078688859939575,0.4095471799373626,293.2957458496094,297.1499938964844,293.1499938964844,0.0050227930769324,-1860.3687744140625,297.7315673828125,0.477191299200058,0.050000000745058,0.2333677858114242,291.1278381347656,291.1499938964844,258.4923095703125,257.182373046875,279.58465576171875,293.7908020019531,291.1265563964844,1.0,0.2521950006484985,0.6850764155387878,0.6850764155387878,1.0,1.0,-1.0473908185958862,0.4218352138996124,0.6255556344985962,0.1760114431381225,0.0,0.0,0.587986409664154,53.445987701416016,59.0,-12.403278350830078,-12155.357421875,160.45738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077514648437,307.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.14453125,18000.0,0.0,0.0,0.3842610716819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606040894985199,0.6060471534729004,-6.2886242631066125e-06,0.0,0.0003899761359207,0.0,0.0,42.63197708129883,0.0,0.0,0.0,0.4074794352054596,4.0,0.0,1.0
577440,293.1181640625,297.1499938964844,293.1499938964844,0.091631144285202,-2136.149658203125,304.14630126953125,0.7063963413238525,0.1494112461805343,0.1357683390378952,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.477191299200058,0.050000000745058,0.0491966642439365,293.1648864746094,297.1499938964844,293.1499938964844,0.0216597858816385,-706.1610107421875,304.14892578125,0.5158470273017883,0.0623985305428504,0.0448730699717998,293.133544921875,297.1499938964844,293.1499938964844,0.3439549803733825,-6448.6103515625,304.1563415527344,0.9990000128746032,0.5078688859939575,0.4095471799373626,293.2957458496094,297.1499938964844,293.1499938964844,0.0050227930769324,-1860.3687744140625,297.7315673828125,0.477191299200058,0.050000000745058,0.2333677858114242,291.1278381347656,291.1499938964844,258.4923095703125,257.182373046875,279.58465576171875,293.7908020019531,291.1265563964844,1.0,0.2521950006484985,0.6850764155387878,0.6850764155387878,1.0,1.0,-1.0473908185958862,0.4218352138996124,0.6255556344985962,0.1760114431381225,0.0,0.0,0.587986409664154,53.445987701416016,59.0,-12.403278350830078,-12155.357421875,160.45738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077514648437,307.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.14453125,18000.0,0.0,0.0,0.3842610716819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606040894985199,0.6060471534729004,-6.2886242631066125e-06,0.0,0.0003899761359207,0.0,0.0,42.63197708129883,0.0,0.0,0.0,0.4074794352054596,4.0,0.0,1.0
577500,293.117431640625,297.1499938964844,293.1499938964844,0.0921049416065216,-2145.0888671875,304.1461181640625,0.7061607837677002,0.149962842464447,0.1362778693437576,294.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4763272404670715,0.050000000745058,0.0492133386433124,293.1619567871094,297.1499938964844,293.1499938964844,0.0219427961856126,-710.7660522460938,304.1485900878906,0.5161228179931641,0.0627852156758308,0.0451467148959636,293.1336364746094,297.1499938964844,293.1499938964844,0.3459061980247497,-6479.49462890625,304.1516418457031,0.9990000128746032,0.5080580711364746,0.4114742577075958,293.29461669921875,297.1499938964844,293.1499938964844,0.0050068502314388,-1855.525634765625,297.7064819335937,0.4763272404670715,0.050000000745058,0.2334468811750412,291.1221008300781,291.1499938964844,258.4471130371094,257.14288330078125,279.5606689453125,293.7831115722656,291.1207275390625,1.0,0.2531986832618713,0.6850507855415344,0.6850507855415344,1.0,1.0,-1.0507582426071167,0.4232333600521087,0.6275249123573303,0.1768535524606704,0.0,0.0,0.5904208421707153,53.91293716430664,59.0,-14.63551902770996,-12211.5029296875,162.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5084228515625,307.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6796875,18000.0,0.0,0.0,0.3855377435684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101659536361694,0.6101722121238708,-6.3155921452562325e-06,0.0,0.0003912718093488,0.0,0.0,43.18251419067383,0.0,0.0,0.0,0.4089990556240082,4.0,0.0,1.0
577560,293.11669921875,297.1499938964844,293.1499938964844,0.0925865918397903,-2154.174560546875,304.1459655761719,0.7056550979614258,0.1505158841609954,0.1367934793233871,294.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.475239098072052,0.050000000745058,0.0492342002689838,293.1591186523437,297.1499938964844,293.1499938964844,0.0222490318119525,-715.7001342773438,304.1482849121094,0.5162553787231445,0.0631941929459571,0.0454401113092899,293.13482666015625,297.1499938964844,293.1499938964844,0.3483673930168152,-6517.89794921875,304.1468811035156,0.9990000128746032,0.5080323219299316,0.4138728976249695,293.2935485839844,297.1499938964844,293.1499938964844,0.0049915104173123,-1850.89306640625,297.6812744140625,0.475239098072052,0.050000000745058,0.2335458546876907,291.1160888671875,291.1499938964844,258.40142822265625,257.1029052734375,279.5375061035156,293.7779235839844,291.1147155761719,1.0,0.2544125616550445,0.6849542260169983,0.6849542260169983,1.0,1.0,-1.0547516345977783,0.424894630908966,0.6298570036888123,0.1777847111225128,0.0,0.0,0.5932831168174744,54.49336624145508,62.0,-15.937615394592283,-12275.1474609375,164.39093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.505126953125,307.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.751953125,18000.0,0.0,0.0,0.3868564963340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151595115661621,0.6151658892631531,-6.349146133288741e-06,0.0,0.0003926101489923,0.0,0.0,43.85975646972656,0.0,0.0,0.0,0.4108521342277527,4.0,0.0,1.0
577620,293.11541748046875,297.1499938964844,293.1499938964844,0.093562476336956,-2172.56884765625,304.14569091796875,0.7039634585380554,0.1516207754611969,0.1378358304500579,294.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4724427163600921,0.050000000745058,0.0492869578301906,293.1536560058594,297.1499938964844,293.1499938964844,0.0229227449744939,-726.3823852539062,304.1477355957031,0.5161601901054382,0.0640686750411987,0.0460772849619388,293.1401672363281,297.1499938964844,293.1499938964844,0.3546106219291687,-6613.88427734375,304.1375427246094,0.9990000128746032,0.5073410272598267,0.4198767244815826,293.2915954589844,297.1499938964844,293.1499938964844,0.0049619870260357,-1842.0009765625,297.63067626953125,0.4724427163600921,0.050000000745058,0.2337961047887802,291.1039733886719,291.1499938964844,258.3088684082031,257.0218200683594,279.4924011230469,293.77410888671875,291.10260009765625,1.0,0.2573783099651336,0.6847610473632812,0.6847610473632812,1.0,1.0,-1.0643366575241089,0.4289320111274719,0.635404646396637,0.1799131780862808,0.0,0.0,0.6002359986305237,55.9526481628418,65.0,-16.890642166137695,-12421.58203125,169.75437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4822692871094,307.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.552734375,18000.0,0.0,0.0,0.3897036612033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277244687080383,0.6277309060096741,-6.436697276512859e-06,0.0,0.0003954996936954,0.0,0.0,45.609901428222656,0.0,0.0,0.0,0.4155673682689667,4.0,0.0,1.0
577680,293.11541748046875,297.1499938964844,293.1499938964844,0.093562476336956,-2172.56884765625,304.14569091796875,0.7039634585380554,0.1516207754611969,0.1378358304500579,294.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4724427163600921,0.050000000745058,0.0492869578301906,293.1536560058594,297.1499938964844,293.1499938964844,0.0229227449744939,-726.3823852539062,304.1477355957031,0.5161601901054382,0.0640686750411987,0.0460772849619388,293.1401672363281,297.1499938964844,293.1499938964844,0.3546106219291687,-6613.88427734375,304.1375427246094,0.9990000128746032,0.5073410272598267,0.4198767244815826,293.2915954589844,297.1499938964844,293.1499938964844,0.0049619870260357,-1842.0009765625,297.63067626953125,0.4724427163600921,0.050000000745058,0.2337961047887802,291.1039733886719,291.1499938964844,258.3088684082031,257.0218200683594,279.4924011230469,293.77410888671875,291.10260009765625,1.0,0.2573783099651336,0.6847610473632812,0.6847610473632812,1.0,1.0,-1.0643366575241089,0.4289320111274719,0.635404646396637,0.1799131780862808,0.0,0.0,0.6002359986305237,55.9526481628418,65.0,-16.890642166137695,-12421.58203125,169.75437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4822692871094,307.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.552734375,18000.0,0.0,0.0,0.3897036612033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277244687080383,0.6277309060096741,-6.436697276512859e-06,0.0,0.0003954996936954,0.0,0.0,45.609901428222656,0.0,0.0,0.0,0.4155673682689667,4.0,0.0,1.0
577740,293.11431884765625,297.1499938964844,293.1499938964844,0.0945469290018081,-2191.103271484375,304.1454772949219,0.7015593647956848,0.1527179926633834,0.1388846784830093,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.4688620865345001,0.050000000745058,0.0493522360920906,293.1485900878906,297.1499938964844,293.1499938964844,0.0236680526286363,-737.947265625,304.1472473144531,0.5156905055046082,0.0650039091706276,0.0467691384255886,293.14892578125,297.1499938964844,293.1499938964844,0.3623283207416534,-6730.84619140625,304.1288452148437,0.9990000128746032,0.5058212876319885,0.4271883070468902,293.2900085449219,297.1499938964844,293.1499938964844,0.0049336091615259,-1833.463623046875,297.5798034667969,0.4688620865345001,0.050000000745058,0.2341057509183883,291.09185791015625,291.1499938964844,258.21514892578125,256.9396057128906,279.4486999511719,293.7780456542969,291.09051513671875,1.0,0.2609279155731201,0.6845678687095642,0.6845678687095642,1.0,1.0,-1.0756511688232422,0.4337504208087921,0.6419007778167725,0.1823307871818542,0.0,0.0,0.6088054180145264,57.75020980834961,68.0,-16.887563705444336,-12588.5078125,176.32693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4335632324219,307.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.259765625,18000.0,0.0,0.0,0.3929518461227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437207460403442,0.6437273025512695,-6.552672857651487e-06,0.0,0.0003987961972597,0.0,0.0,47.924503326416016,0.0,0.0,0.0,0.4216598272323608,4.0,0.0,1.0
577800,293.11431884765625,297.1499938964844,293.1499938964844,0.0945469290018081,-2191.103271484375,304.1454772949219,0.7015593647956848,0.1527179926633834,0.1388846784830093,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.4688620865345001,0.050000000745058,0.0493522360920906,293.1485900878906,297.1499938964844,293.1499938964844,0.0236680526286363,-737.947265625,304.1472473144531,0.5156905055046082,0.0650039091706276,0.0467691384255886,293.14892578125,297.1499938964844,293.1499938964844,0.3623283207416534,-6730.84619140625,304.1288452148437,0.9990000128746032,0.5058212876319885,0.4271883070468902,293.2900085449219,297.1499938964844,293.1499938964844,0.0049336091615259,-1833.463623046875,297.5798034667969,0.4688620865345001,0.050000000745058,0.2341057509183883,291.09185791015625,291.1499938964844,258.21514892578125,256.9396057128906,279.4486999511719,293.7780456542969,291.09051513671875,1.0,0.2609279155731201,0.6845678687095642,0.6845678687095642,1.0,1.0,-1.0756511688232422,0.4337504208087921,0.6419007778167725,0.1823307871818542,0.0,0.0,0.6088054180145264,57.75020980834961,68.0,-16.887563705444336,-12588.5078125,176.32693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4335632324219,307.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.259765625,18000.0,0.0,0.0,0.3929518461227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437207460403442,0.6437273025512695,-6.552672857651487e-06,0.0,0.0003987961972597,0.0,0.0,47.924503326416016,0.0,0.0,0.0,0.4216598272323608,4.0,0.0,1.0
577860,293.1134338378906,297.1499938964844,293.1499938964844,0.0955309644341468,-2209.6005859375,304.1453552246094,0.6986502408981323,0.1538044363260269,0.1399338990449905,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4644947648048401,0.050000000745058,0.0494277477264404,293.14361572265625,297.1499938964844,293.1499938964844,0.0244928877800703,-750.4630126953125,304.14678955078125,0.5150381922721863,0.0660478249192237,0.0475217625498771,293.1606140136719,297.1499938964844,293.1499938964844,0.371204525232315,-6863.7666015625,304.1211242675781,0.9990000128746032,0.5034838318824768,0.4354930222034454,293.2886962890625,297.1499938964844,293.1499938964844,0.0049059549346566,-1825.108642578125,297.52880859375,0.4644947648048401,0.050000000745058,0.2344639599323272,291.0802001953125,291.1499938964844,258.1208801269531,256.8567810058594,279.4070739746094,293.7883605957031,291.0789794921875,1.0,0.2649251818656921,0.6842778921127319,0.6842778921127319,1.0,1.0,-1.0883018970489502,0.439153790473938,0.6491481065750122,0.1849460303783416,0.0,0.0,0.6188973188400269,59.82405853271485,56.0,-16.16461181640625,-12771.0068359375,183.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3574523925781,307.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.19140625,18000.0,0.0,0.0,0.3967239260673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631298065185547,0.6631364822387695,-6.698995093756821e-06,0.0,0.000402624340495,0.0,0.0,50.86005783081055,0.0,0.0,0.0,0.4291679263114929,4.0,0.0,1.0
577920,293.1134338378906,297.1499938964844,293.1499938964844,0.0955309644341468,-2209.6005859375,304.1453552246094,0.6986502408981323,0.1538044363260269,0.1399338990449905,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4644947648048401,0.050000000745058,0.0494277477264404,293.14361572265625,297.1499938964844,293.1499938964844,0.0244928877800703,-750.4630126953125,304.14678955078125,0.5150381922721863,0.0660478249192237,0.0475217625498771,293.1606140136719,297.1499938964844,293.1499938964844,0.371204525232315,-6863.7666015625,304.1211242675781,0.9990000128746032,0.5034838318824768,0.4354930222034454,293.2886962890625,297.1499938964844,293.1499938964844,0.0049059549346566,-1825.108642578125,297.52880859375,0.4644947648048401,0.050000000745058,0.2344639599323272,291.0802001953125,291.1499938964844,258.1208801269531,256.8567810058594,279.4070739746094,293.7883605957031,291.0789794921875,1.0,0.2649251818656921,0.6842778921127319,0.6842778921127319,1.0,1.0,-1.0883018970489502,0.439153790473938,0.6491481065750122,0.1849460303783416,0.0,0.0,0.6188973188400269,59.82405853271485,56.0,-16.16461181640625,-12771.0068359375,183.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3574523925781,307.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.19140625,18000.0,0.0,0.0,0.3967239260673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631298065185547,0.6631364822387695,-6.698995093756821e-06,0.0,0.000402624340495,0.0,0.0,50.86005783081055,0.0,0.0,0.0,0.4291679263114929,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0963223725557327,-2224.21484375,304.1455993652344,0.7021926641464233,0.1549292951822281,0.1409013718366623,294.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4662234783172607,0.050000000745058,0.0493983812630176,293.1362609863281,297.1499938964844,293.1499938964844,0.0255887303501367,-766.4974975585938,304.1460266113281,0.5208629965782166,0.0676972270011901,0.0485555380582809,293.1689758300781,297.1499938964844,293.1499938964844,0.3686070740222931,-6818.96240234375,304.1357116699219,0.9990000128746032,0.5014925599098206,0.4322870969772339,293.28741455078125,297.1499938964844,293.1499938964844,0.0048658815212547,-1811.3577880859373,297.4852600097656,0.4662234783172607,0.050000000745058,0.2343246638774871,291.08258056640625,291.1499938964844,258.02655029296875,256.7738647460937,279.37506103515625,293.7811889648437,291.0853881835937,1.0,0.2632923126220703,0.6839879155158997,0.6839879155158997,1.0,1.0,-1.0866619348526,0.4381194114685058,0.6485425233840942,0.1852752417325973,0.0,0.0,0.6281758546829224,59.07646942138672,44.0,11.65092658996582,-12855.7138671875,182.0510406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27069091796875,307.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.119140625,18000.0,0.0,0.0,0.4009409248828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842025518417358,0.684209406375885,-6.870258403068874e-06,0.0,0.0004069040878675,0.0,0.0,54.24413299560547,0.0,0.0,0.0,0.4374358355998993,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0963223725557327,-2224.21484375,304.1455993652344,0.7021926641464233,0.1549292951822281,0.1409013718366623,294.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4662234783172607,0.050000000745058,0.0493983812630176,293.1362609863281,297.1499938964844,293.1499938964844,0.0255887303501367,-766.4974975585938,304.1460266113281,0.5208629965782166,0.0676972270011901,0.0485555380582809,293.1689758300781,297.1499938964844,293.1499938964844,0.3686070740222931,-6818.96240234375,304.1357116699219,0.9990000128746032,0.5014925599098206,0.4322870969772339,293.28741455078125,297.1499938964844,293.1499938964844,0.0048658815212547,-1811.3577880859373,297.4852600097656,0.4662234783172607,0.050000000745058,0.2343246638774871,291.08258056640625,291.1499938964844,258.02655029296875,256.7738647460937,279.37506103515625,293.7811889648437,291.0853881835937,1.0,0.2632923126220703,0.6839879155158997,0.6839879155158997,1.0,1.0,-1.0866619348526,0.4381194114685058,0.6485425233840942,0.1852752417325973,0.0,0.0,0.6281758546829224,59.07646942138672,44.0,11.65092658996582,-12855.7138671875,182.0510406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27069091796875,307.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.119140625,18000.0,0.0,0.0,0.4009409248828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842025518417358,0.684209406375885,-6.870258403068874e-06,0.0,0.0004069040878675,0.0,0.0,54.24413299560547,0.0,0.0,0.0,0.4374358355998993,4.0,0.0,1.0
578100,293.11187744140625,297.1499938964844,293.1499938964844,0.0965903624892234,-2228.9111328125,304.1459045410156,0.7062492966651917,0.1555165946483612,0.1413727402687072,294.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.4691052436828613,0.050000000745058,0.0493478216230869,293.1337890625,297.1499938964844,293.1499938964844,0.0260826144367456,-773.427734375,304.1458435058594,0.5256956815719604,0.0683599710464477,0.0490563623607158,293.16650390625,297.1499938964844,293.1499938964844,0.3628700673580169,-6729.248046875,304.1487731933594,0.9990000128746032,0.5017304420471191,0.4267054796218872,293.2866516113281,297.1499938964844,293.1499938964844,0.0048393527977168,-1801.2862548828125,297.47137451171875,0.4691052436828613,0.050000000745058,0.234084814786911,291.0982666015625,291.1499938964844,257.9795837402344,256.7325439453125,279.35870361328125,293.7633056640625,291.1025390625,1.0,0.260823905467987,0.6838429570198059,0.6838429570198059,1.0,1.0,-1.0807832479476929,0.4353285431861877,0.6454547047615051,0.1846146434545517,0.0,0.0,0.6300856471061707,57.7347412109375,44.0,31.088254928588867,-12848.2294921875,177.8169708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2400817871094,307.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17856.046875,18000.0,0.0,0.0,0.4030385911464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912760138511658,0.6912829279899597,-6.939952527318383e-06,0.0,0.000409032945754,0.0,0.0,55.4859619140625,0.0,0.0,0.0,0.4403087794780731,4.0,0.0,1.0
578160,293.1112365722656,297.1499938964844,293.1499938964844,0.0968144014477729,-2232.712646484375,304.146240234375,0.7115471959114075,0.1561228930950164,0.141842782497406,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.4728618264198303,0.050000000745058,0.0492790378630161,293.1327514648437,297.1499938964844,293.1499938964844,0.0263602249324321,-777.1441040039062,304.1461181640625,0.5309500694274902,0.0687706023454666,0.0493717417120933,293.1587829589844,297.1499938964844,293.1499938964844,0.3547971248626709,-6604.35107421875,304.1636657714844,0.9990000128746032,0.5030338168144226,0.4189918637275696,293.2857971191406,297.1499938964844,293.1499938964844,0.0048101805150508,-1789.9622802734375,297.4606628417969,0.4728618264198303,0.050000000745058,0.2337585389614105,291.11920166015625,291.1499938964844,257.9327697753906,256.6913452148437,279.34185791015625,293.73663330078125,291.1244506835937,1.0,0.2574000060558319,0.6837273836135864,0.6837273836135864,1.0,1.0,-1.0719956159591677,0.4312342703342438,0.6407613158226013,0.1835084408521652,0.0,0.0,0.6300601959228516,55.89834213256836,47.0,47.36531829833984,-12806.861328125,171.87045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,307.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.947265625,18000.0,0.0,0.0,0.4050073623657226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945934891700745,0.6946004629135132,-6.982548711675918e-06,0.0,0.0004110310110263,0.0,0.0,56.13643646240234,0.0,0.0,0.0,0.4417409896850586,4.0,0.0,1.0
578220,293.1100158691406,297.1499938964844,293.1499938964844,0.0973705351352691,-2242.442626953125,304.14654541015625,0.7181757688522339,0.1573572903871536,0.1428718417882919,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4768806993961334,0.050000000745058,0.0492025315761566,293.12890625,297.1499938964844,293.1499938964844,0.0270153693854808,-785.759521484375,304.1462707519531,0.5386220812797546,0.0699804797768592,0.0500637851655483,293.13922119140625,297.1499938964844,293.1499938964844,0.34485724568367,-6453.1533203125,304.1751708984375,0.9990000128746032,0.5067825317382812,0.4102410078048706,293.2837829589844,297.1499938964844,293.1499938964844,0.004758782684803,-1770.0413818359375,297.439208984375,0.4768806993961334,0.050000000745058,0.2333956211805343,291.1581726074219,291.1499938964844,257.840087890625,256.6097412109375,279.2934875488281,293.67706298828125,291.1605529785156,1.0,0.2541155815124511,0.683496356010437,0.683496356010437,1.0,1.0,-1.0630252361297607,0.4269340634346008,0.6360911130905151,0.182643249630928,0.0,0.0,0.6260560154914856,53.8709831237793,50.0,42.694435119628906,-12754.3349609375,165.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562561035156,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.83203125,18000.0,0.0,0.0,0.4083682298660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905442476272583,0.690551221370697,-6.9769585024914704e-06,0.0,0.0004144418344367,0.0,0.0,55.63349151611328,0.0,0.0,0.0,0.4404058456420898,4.0,0.0,1.0
578280,293.1100158691406,297.1499938964844,293.1499938964844,0.0973705351352691,-2242.442626953125,304.14654541015625,0.7181757688522339,0.1573572903871536,0.1428718417882919,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4768806993961334,0.050000000745058,0.0492025315761566,293.12890625,297.1499938964844,293.1499938964844,0.0270153693854808,-785.759521484375,304.1462707519531,0.5386220812797546,0.0699804797768592,0.0500637851655483,293.13922119140625,297.1499938964844,293.1499938964844,0.34485724568367,-6453.1533203125,304.1751708984375,0.9990000128746032,0.5067825317382812,0.4102410078048706,293.2837829589844,297.1499938964844,293.1499938964844,0.004758782684803,-1770.0413818359375,297.439208984375,0.4768806993961334,0.050000000745058,0.2333956211805343,291.1581726074219,291.1499938964844,257.840087890625,256.6097412109375,279.2934875488281,293.67706298828125,291.1605529785156,1.0,0.2541155815124511,0.683496356010437,0.683496356010437,1.0,1.0,-1.0630252361297607,0.4269340634346008,0.6360911130905151,0.182643249630928,0.0,0.0,0.6260560154914856,53.8709831237793,50.0,42.694435119628906,-12754.3349609375,165.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562561035156,307.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.83203125,18000.0,0.0,0.0,0.4083682298660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905442476272583,0.690551221370697,-6.9769585024914704e-06,0.0,0.0004144418344367,0.0,0.0,55.63349151611328,0.0,0.0,0.0,0.4404058456420898,4.0,0.0,1.0
578340,293.10870361328125,297.1499938964844,293.1499938964844,0.0982190445065498,-2258.076416015625,304.1462707519531,0.7222185730934143,0.1586315035820007,0.1439717710018158,294.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4787134230136871,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279213301837444,-801.4459228515625,304.14599609375,0.5453434586524963,0.0715101137757301,0.0510667338967323,293.1236267089844,297.1499938964844,293.1499938964844,0.340100884437561,-6383.27197265625,304.1744689941406,0.9990000128746032,0.5102278590202332,0.4061077833175659,293.2813720703125,297.1499938964844,293.1499938964844,0.004719431977719,-1756.085693359375,297.40478515625,0.4787134230136871,0.050000000745058,0.2332268208265304,291.1683044433594,291.1499938964844,257.7490234375,256.5295715332031,279.2447509765625,293.6327819824219,291.1684875488281,1.0,0.2527154386043548,0.6832652688026428,0.6832652688026428,1.0,1.0,-1.060341238975525,0.4254506528377533,0.634890615940094,0.1828116774559021,0.0,0.0,0.6227352023124695,52.95319747924805,53.0,16.721532821655273,-12747.0048828125,163.19435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371887207031,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.365234375,18000.0,0.0,0.0,0.4109831154346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683163046836853,0.683169960975647,-6.919577117514564e-06,0.0,0.0004170956090092,0.0,0.0,54.43185043334961,0.0,0.0,0.0,0.4375634789466858,4.0,0.0,1.0
578400,293.10870361328125,297.1499938964844,293.1499938964844,0.0982190445065498,-2258.076416015625,304.1462707519531,0.7222185730934143,0.1586315035820007,0.1439717710018158,294.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4787134230136871,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279213301837444,-801.4459228515625,304.14599609375,0.5453434586524963,0.0715101137757301,0.0510667338967323,293.1236267089844,297.1499938964844,293.1499938964844,0.340100884437561,-6383.27197265625,304.1744689941406,0.9990000128746032,0.5102278590202332,0.4061077833175659,293.2813720703125,297.1499938964844,293.1499938964844,0.004719431977719,-1756.085693359375,297.40478515625,0.4787134230136871,0.050000000745058,0.2332268208265304,291.1683044433594,291.1499938964844,257.7490234375,256.5295715332031,279.2447509765625,293.6327819824219,291.1684875488281,1.0,0.2527154386043548,0.6832652688026428,0.6832652688026428,1.0,1.0,-1.060341238975525,0.4254506528377533,0.634890615940094,0.1828116774559021,0.0,0.0,0.6227352023124695,52.95319747924805,53.0,16.721532821655273,-12747.0048828125,163.19435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371887207031,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.365234375,18000.0,0.0,0.0,0.4109831154346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683163046836853,0.683169960975647,-6.919577117514564e-06,0.0,0.0004170956090092,0.0,0.0,54.43185043334961,0.0,0.0,0.0,0.4375634789466858,4.0,0.0,1.0
578460,293.107421875,297.1499938964844,293.1499938964844,0.0992306843400001,-2276.92138671875,304.1458435058594,0.7244319915771484,0.1599393337965011,0.1451330780982971,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4790329039096832,0.050000000745058,0.0491607002913951,293.1190185546875,297.1499938964844,293.1499938964844,0.0290523543953895,-818.3109741210938,304.1454162597656,0.550783634185791,0.0731796026229858,0.0522075332701206,293.11346435546875,297.1499938964844,293.1499938964844,0.339046835899353,-6370.58251953125,304.16796875,0.9990000128746032,0.5129628777503967,0.4053796231746673,293.27880859375,297.1499938964844,293.1499938964844,0.0046874457038939,-1745.4781494140625,297.3645935058594,0.4790329039096832,0.050000000745058,0.2331971973180771,291.1648254394531,291.1499938964844,257.6601257324219,256.4512939453125,279.1976013183594,293.6044006347656,291.163818359375,1.0,0.25282883644104,0.6831947565078735,0.6831947565078735,1.0,1.0,-1.0621860027313232,0.4260450601577759,0.6361409425735474,0.1837310343980789,0.0,0.0,0.6208775639533997,52.8302116394043,56.0,-2.72620701789856,-12789.705078125,163.49221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4402770996094,307.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.4129991829395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779355406761169,0.6779423952102661,-6.871784535178449e-06,0.0,0.000419141666498,0.0,0.0,53.546424865722656,0.0,0.0,0.0,0.435468316078186,4.0,0.0,1.0
578520,293.107421875,297.1499938964844,293.1499938964844,0.0992306843400001,-2276.92138671875,304.1458435058594,0.7244319915771484,0.1599393337965011,0.1451330780982971,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4790329039096832,0.050000000745058,0.0491607002913951,293.1190185546875,297.1499938964844,293.1499938964844,0.0290523543953895,-818.3109741210938,304.1454162597656,0.550783634185791,0.0731796026229858,0.0522075332701206,293.11346435546875,297.1499938964844,293.1499938964844,0.339046835899353,-6370.58251953125,304.16796875,0.9990000128746032,0.5129628777503967,0.4053796231746673,293.27880859375,297.1499938964844,293.1499938964844,0.0046874457038939,-1745.4781494140625,297.3645935058594,0.4790329039096832,0.050000000745058,0.2331971973180771,291.1648254394531,291.1499938964844,257.6601257324219,256.4512939453125,279.1976013183594,293.6044006347656,291.163818359375,1.0,0.25282883644104,0.6831947565078735,0.6831947565078735,1.0,1.0,-1.0621860027313232,0.4260450601577759,0.6361409425735474,0.1837310343980789,0.0,0.0,0.6208775639533997,52.8302116394043,56.0,-2.72620701789856,-12789.705078125,163.49221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4402770996094,307.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.4129991829395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779355406761169,0.6779423952102661,-6.871784535178449e-06,0.0,0.000419141666498,0.0,0.0,53.546424865722656,0.0,0.0,0.0,0.435468316078186,4.0,0.0,1.0
578580,293.1062316894531,297.1499938964844,293.1499938964844,0.1003477945923805,-2297.79833984375,304.1453552246094,0.7251744270324707,0.1612609475851059,0.1463335454463958,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.478150725364685,0.050000000745058,0.0491778589785099,293.1141967773437,297.1499938964844,293.1499938964844,0.0308803655207157,-838.9401245117188,304.1440124511719,0.5550004839897156,0.0749425068497657,0.0534375831484794,293.1088562011719,297.1499938964844,293.1499938964844,0.3409881889820099,-6403.4345703125,304.1587219238281,0.9990000128746032,0.5148331522941589,0.4073845148086548,293.2763061523437,297.1499938964844,293.1499938964844,0.0046601775102317,-1736.9822998046875,297.3207397460937,0.478150725364685,0.050000000745058,0.233278602361679,291.1531066894531,291.1499938964844,257.5740051269531,256.37548828125,279.1529541015625,293.5890197753906,291.1514892578125,1.0,0.2541502714157104,0.6831242442131042,0.6831242442131042,1.0,1.0,-1.0676268339157104,0.4282649457454681,0.6393618583679199,0.1852054595947265,0.0,0.0,0.6211899518966675,53.34114074707031,59.0,-14.9065523147583,-12875.9306640625,165.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5400390625,307.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.4146354794502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766359210014343,0.6766427755355835,-6.852409114799229e-06,0.0,0.00042080230196,0.0,0.0,53.28166198730469,0.0,0.0,0.0,0.4348883628845215,4.0,0.0,1.0
578640,293.1062316894531,297.1499938964844,293.1499938964844,0.1003477945923805,-2297.79833984375,304.1453552246094,0.7251744270324707,0.1612609475851059,0.1463335454463958,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.478150725364685,0.050000000745058,0.0491778589785099,293.1141967773437,297.1499938964844,293.1499938964844,0.0308803655207157,-838.9401245117188,304.1440124511719,0.5550004839897156,0.0749425068497657,0.0534375831484794,293.1088562011719,297.1499938964844,293.1499938964844,0.3409881889820099,-6403.4345703125,304.1587219238281,0.9990000128746032,0.5148331522941589,0.4073845148086548,293.2763061523437,297.1499938964844,293.1499938964844,0.0046601775102317,-1736.9822998046875,297.3207397460937,0.478150725364685,0.050000000745058,0.233278602361679,291.1531066894531,291.1499938964844,257.5740051269531,256.37548828125,279.1529541015625,293.5890197753906,291.1514892578125,1.0,0.2541502714157104,0.6831242442131042,0.6831242442131042,1.0,1.0,-1.0676268339157104,0.4282649457454681,0.6393618583679199,0.1852054595947265,0.0,0.0,0.6211899518966675,53.34114074707031,59.0,-14.9065523147583,-12875.9306640625,165.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5400390625,307.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.4146354794502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766359210014343,0.6766427755355835,-6.852409114799229e-06,0.0,0.00042080230196,0.0,0.0,53.28166198730469,0.0,0.0,0.0,0.4348883628845215,4.0,0.0,1.0
578700,293.1056823730469,297.1499938964844,293.1499938964844,0.1009287387132644,-2308.652099609375,304.1451416015625,0.725088894367218,0.1619210839271545,0.1469416171312332,294.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4773305654525757,0.050000000745058,0.0491937659680843,293.11187744140625,297.1499938964844,293.1499938964844,0.0316764451563358,-849.525390625,304.1436462402344,0.556701123714447,0.0758488774299621,0.0540772378444671,293.1084899902344,297.1499938964844,293.1499938964844,0.3428859114646911,-6433.7392578125,304.1536865234375,0.9990000128746032,0.5154276490211487,0.4092330932617187,293.275146484375,297.1499938964844,293.1499938964844,0.0046477527357637,-1733.2420654296875,297.29803466796875,0.4773305654525757,0.050000000745058,0.2333540469408035,291.1456298828125,291.1499938964844,257.5321350097656,256.3386535644531,279.13153076171875,293.5853576660156,291.14385986328125,1.0,0.2551838457584381,0.6830889582633972,0.6830889582633972,1.0,1.0,-1.071452498435974,0.4298763275146484,0.6415761709213257,0.1861100792884826,0.0,0.0,0.6222277879714966,53.79484558105469,59.0,-18.55059814453125,-12933.1396484375,167.87945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.582275390625,308.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.345703125,18000.0,0.0,0.0,0.4153899848461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777592301368713,0.6777660846710205,-6.856596428406192e-06,0.0,0.0004215680237393,0.0,0.0,53.43330383300781,0.0,0.0,0.0,0.4352915287017822,4.0,0.0,1.0
578760,293.1051940917969,297.1499938964844,293.1499938964844,0.101517729461193,-2319.6455078125,304.1449584960937,0.7247430682182312,0.162578210234642,0.1475519090890884,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4762852191925049,0.050000000745058,0.0492139384150505,293.1096496582031,297.1499938964844,293.1499938964844,0.0324894785881042,-860.2958984375,304.1433410644531,0.5581616163253784,0.0767685249447822,0.0547302290797233,293.1093139648437,297.1499938964844,293.1499938964844,0.3453153967857361,-6471.89501953125,304.1485900878906,0.9990000128746032,0.5157923698425293,0.411565750837326,293.2740478515625,297.1499938964844,293.1499938964844,0.0046358541585505,-1729.7108154296875,297.2750244140625,0.4762852191925049,0.050000000745058,0.2334497421979904,291.1376037597656,291.1499938964844,257.4911499023437,256.3026123046875,279.1112365722656,293.5839538574219,291.1357727050781,1.0,0.2564303576946258,0.6829779148101807,0.6829779148101807,1.0,1.0,-1.0759071111679075,0.4317560493946075,0.6441510915756226,0.1870902627706527,0.0,0.0,0.6238563060760498,54.364013671875,62.0,-20.8602237701416,-12998.138671875,170.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61676025390625,308.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.15625,18000.0,0.0,0.0,0.4161448180675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801154017448425,0.6801222562789917,-6.870779998280341e-06,0.0,0.0004223340947646,0.0,0.0,53.78554534912109,0.0,0.0,0.0,0.4361818730831146,4.0,0.0,1.0
578820,293.1044006347656,297.1499938964844,293.1499938964844,0.1027041226625442,-2341.74365234375,304.1446533203125,0.7233932614326477,0.16387739777565,0.1487714946269989,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4735786616802215,0.050000000745058,0.04926548153162,293.10546875,297.1499938964844,293.1499938964844,0.0341771394014358,-882.4157104492188,304.1427307128906,0.5604598522186279,0.0786392092704773,0.0560685507953166,293.1142272949219,297.1499938964844,293.1499938964844,0.3515387177467346,-6568.0390625,304.1387023925781,0.9990000128746032,0.5158389806747437,0.4174653589725494,293.2721252441406,297.1499938964844,293.1499938964844,0.0046131578274071,-1723.04248046875,297.228515625,0.4735786616802215,0.050000000745058,0.2336942255496978,291.1210632324219,291.1499938964844,257.41217041015625,256.23321533203125,279.07257080078125,293.5871276855469,291.1192321777344,1.0,0.2594659924507141,0.6827558279037476,0.6827558279037476,1.0,1.0,-1.0864131450653076,0.4362444877624511,0.6501685976982117,0.1892817616462707,0.0,0.0,0.6288127899169922,55.8046760559082,65.0,-22.87407684326172,-13147.837890625,175.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571960449219,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.509765625,18000.0,0.0,0.0,0.4177807569503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884764432907104,0.6884833574295044,-6.929717983439332e-06,0.0,0.0004239943518768,0.0,0.0,55.10076904296875,0.0,0.0,0.0,0.4394218921661377,4.0,0.0,1.0
578880,293.1044006347656,297.1499938964844,293.1499938964844,0.1027041226625442,-2341.74365234375,304.1446533203125,0.7233932614326477,0.16387739777565,0.1487714946269989,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4735786616802215,0.050000000745058,0.04926548153162,293.10546875,297.1499938964844,293.1499938964844,0.0341771394014358,-882.4157104492188,304.1427307128906,0.5604598522186279,0.0786392092704773,0.0560685507953166,293.1142272949219,297.1499938964844,293.1499938964844,0.3515387177467346,-6568.0390625,304.1387023925781,0.9990000128746032,0.5158389806747437,0.4174653589725494,293.2721252441406,297.1499938964844,293.1499938964844,0.0046131578274071,-1723.04248046875,297.228515625,0.4735786616802215,0.050000000745058,0.2336942255496978,291.1210632324219,291.1499938964844,257.41217041015625,256.23321533203125,279.07257080078125,293.5871276855469,291.1192321777344,1.0,0.2594659924507141,0.6827558279037476,0.6827558279037476,1.0,1.0,-1.0864131450653076,0.4362444877624511,0.6501685976982117,0.1892817616462707,0.0,0.0,0.6288127899169922,55.8046760559082,65.0,-22.87407684326172,-13147.837890625,175.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571960449219,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.509765625,18000.0,0.0,0.0,0.4177807569503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884764432907104,0.6884833574295044,-6.929717983439332e-06,0.0,0.0004239943518768,0.0,0.0,55.10076904296875,0.0,0.0,0.0,0.4394218921661377,4.0,0.0,1.0
578940,293.10382080078125,297.1499938964844,293.1499938964844,0.1038896888494491,-2363.762451171875,304.1444702148437,0.7213377356529236,0.1651498973369598,0.1499808877706527,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4700992703437805,0.050000000745058,0.0493297837674617,293.1016845703125,297.1499938964844,293.1499938964844,0.0359293408691883,-905.11767578125,304.1422424316406,0.5620728731155396,0.0805395990610122,0.0574397593736648,293.1228942871094,297.1499938964844,293.1499938964844,0.3592864871025085,-6685.896484375,304.12957763671875,0.9990000128746032,0.5149943828582764,0.4247103035449981,293.27056884765625,297.1499938964844,293.1499938964844,0.0045914049260318,-1716.6884765625,297.1815185546875,0.4700992703437805,0.050000000745058,0.2339992523193359,291.1044311523437,291.1499938964844,257.3375549316406,256.16778564453125,279.03631591796875,293.5970153808594,291.1026306152344,1.0,0.2630928158760071,0.6825337409973145,0.6825337409973145,1.0,1.0,-1.098649024963379,0.4415323436260223,0.657116711139679,0.191719576716423,0.0,0.0,0.6360008120536804,57.58946228027344,68.0,-23.144336700439453,-13318.2138671875,182.91427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.416015625,18000.0,0.0,0.0,0.4197704792022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016454935073853,0.7016525268554688,-7.030233973637223e-06,0.0,0.0004260136629454,0.0,0.0,57.26063537597656,0.0,0.0,0.0,0.4446184635162353,4.0,0.0,1.0
579000,293.10382080078125,297.1499938964844,293.1499938964844,0.1038896888494491,-2363.762451171875,304.1444702148437,0.7213377356529236,0.1651498973369598,0.1499808877706527,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4700992703437805,0.050000000745058,0.0493297837674617,293.1016845703125,297.1499938964844,293.1499938964844,0.0359293408691883,-905.11767578125,304.1422424316406,0.5620728731155396,0.0805395990610122,0.0574397593736648,293.1228942871094,297.1499938964844,293.1499938964844,0.3592864871025085,-6685.896484375,304.12957763671875,0.9990000128746032,0.5149943828582764,0.4247103035449981,293.27056884765625,297.1499938964844,293.1499938964844,0.0045914049260318,-1716.6884765625,297.1815185546875,0.4700992703437805,0.050000000745058,0.2339992523193359,291.1044311523437,291.1499938964844,257.3375549316406,256.16778564453125,279.03631591796875,293.5970153808594,291.1026306152344,1.0,0.2630928158760071,0.6825337409973145,0.6825337409973145,1.0,1.0,-1.098649024963379,0.4415323436260223,0.657116711139679,0.191719576716423,0.0,0.0,0.6360008120536804,57.58946228027344,68.0,-23.144336700439453,-13318.2138671875,182.91427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6545104980469,308.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.416015625,18000.0,0.0,0.0,0.4197704792022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016454935073853,0.7016525268554688,-7.030233973637223e-06,0.0,0.0004260136629454,0.0,0.0,57.26063537597656,0.0,0.0,0.0,0.4446184635162353,4.0,0.0,1.0
