time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.1034545898437,297.1499938964844,293.1499938964844,0.1050610989332199,-2385.44921875,304.14434814453125,0.718752384185791,0.1663909554481506,0.1511728018522262,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.4658519327640533,0.050000000745058,0.0494045689702034,293.09820556640625,297.1499938964844,293.1499938964844,0.037726491689682,-928.2056274414062,304.141845703125,0.5631641149520874,0.0824669748544693,0.0588346421718597,293.1347351074219,297.1499938964844,293.1499938964844,0.3682328164577484,-6820.28271484375,304.1215209960937,0.9990000128746032,0.5132877826690674,0.4329833388328552,293.2693786621094,297.1499938964844,293.1499938964844,0.0045701279304921,-1710.43994140625,297.1343078613281,0.4658519327640533,0.050000000745058,0.2343540042638778,291.0884094238281,291.1499938964844,257.2679138183594,256.1068725585937,279.0036926269531,293.6127319335937,291.0867614746094,1.0,0.2671717703342438,0.6822078824043274,0.6822078824043274,1.0,1.0,-1.1121989488601685,0.4474087357521057,0.6647902131080627,0.1943092942237854,0.0,0.0,0.6452910304069519,59.65618896484375,71.0,-22.20765686035156,-13503.34765625,190.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070556640625,308.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.44140625,18000.0,0.0,0.0,0.4223101139068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719521701335907,0.7195289134979248,-7.173883204814047e-06,0.0,0.0004285910981707,0.0,0.0,60.320438385009766,0.0,0.0,0.0,0.451779156923294,4.0,0.0,1.0
579120,293.1034545898437,297.1499938964844,293.1499938964844,0.1050610989332199,-2385.44921875,304.14434814453125,0.718752384185791,0.1663909554481506,0.1511728018522262,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.4658519327640533,0.050000000745058,0.0494045689702034,293.09820556640625,297.1499938964844,293.1499938964844,0.037726491689682,-928.2056274414062,304.141845703125,0.5631641149520874,0.0824669748544693,0.0588346421718597,293.1347351074219,297.1499938964844,293.1499938964844,0.3682328164577484,-6820.28271484375,304.1215209960937,0.9990000128746032,0.5132877826690674,0.4329833388328552,293.2693786621094,297.1499938964844,293.1499938964844,0.0045701279304921,-1710.43994140625,297.1343078613281,0.4658519327640533,0.050000000745058,0.2343540042638778,291.0884094238281,291.1499938964844,257.2679138183594,256.1068725585937,279.0036926269531,293.6127319335937,291.0867614746094,1.0,0.2671717703342438,0.6822078824043274,0.6822078824043274,1.0,1.0,-1.1121989488601685,0.4474087357521057,0.6647902131080627,0.1943092942237854,0.0,0.0,0.6452910304069519,59.65618896484375,71.0,-22.20765686035156,-13503.34765625,190.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070556640625,308.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.44140625,18000.0,0.0,0.0,0.4223101139068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719521701335907,0.7195289134979248,-7.173883204814047e-06,0.0,0.0004285910981707,0.0,0.0,60.320438385009766,0.0,0.0,0.0,0.451779156923294,4.0,0.0,1.0
579180,293.10333251953125,297.1499938964844,293.1499938964844,0.1062124893069267,-2406.699951171875,304.1443176269531,0.715808093547821,0.1675988584756851,0.152342602610588,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.4608869254589081,0.050000000745058,0.0494872629642486,293.0916442871094,297.1499938964844,293.1499938964844,0.0399090014398098,-956.0938720703124,304.140869140625,0.5650271773338318,0.0850943103432655,0.0605368912220001,293.1514587402344,297.1499938964844,293.1499938964844,0.3780469298362732,-6966.0302734375,304.1146850585937,0.9990000128746032,0.5102959871292114,0.4419509768486023,293.2684936523437,297.1499938964844,293.1499938964844,0.0045490367338061,-1704.1881103515625,297.0870361328125,0.4608869254589081,0.050000000745058,0.2347462773323059,291.0732421875,291.1499938964844,257.20379638671875,256.05096435546875,278.97320556640625,293.6323547363281,291.0716247558594,1.0,0.2715983688831329,0.6818820238113403,0.6818820238113403,1.0,1.0,-1.1269793510437012,0.4538651406764984,0.6731141805648804,0.1970599889755249,0.0,0.0,0.656542956829071,61.93911743164063,59.0,-21.414764404296875,-13701.0166015625,200.0050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51727294921875,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17774.08203125,18000.0,0.0,0.0,0.4255468547344208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418630123138428,0.7418704032897949,-7.3616611189208925e-06,0.0,0.0004318759602028,0.0,0.0,64.3360366821289,0.0,0.0,0.0,0.4608688056468963,4.0,0.0,1.0
579240,293.10333251953125,297.1499938964844,293.1499938964844,0.1062124893069267,-2406.699951171875,304.1443176269531,0.715808093547821,0.1675988584756851,0.152342602610588,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.4608869254589081,0.050000000745058,0.0494872629642486,293.0916442871094,297.1499938964844,293.1499938964844,0.0399090014398098,-956.0938720703124,304.140869140625,0.5650271773338318,0.0850943103432655,0.0605368912220001,293.1514587402344,297.1499938964844,293.1499938964844,0.3780469298362732,-6966.0302734375,304.1146850585937,0.9990000128746032,0.5102959871292114,0.4419509768486023,293.2684936523437,297.1499938964844,293.1499938964844,0.0045490367338061,-1704.1881103515625,297.0870361328125,0.4608869254589081,0.050000000745058,0.2347462773323059,291.0732421875,291.1499938964844,257.20379638671875,256.05096435546875,278.97320556640625,293.6323547363281,291.0716247558594,1.0,0.2715983688831329,0.6818820238113403,0.6818820238113403,1.0,1.0,-1.1269793510437012,0.4538651406764984,0.6731141805648804,0.1970599889755249,0.0,0.0,0.656542956829071,61.93911743164063,59.0,-21.414764404296875,-13701.0166015625,200.0050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51727294921875,308.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17774.08203125,18000.0,0.0,0.0,0.4255468547344208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418630123138428,0.7418704032897949,-7.3616611189208925e-06,0.0,0.0004318759602028,0.0,0.0,64.3360366821289,0.0,0.0,0.0,0.4608688056468963,4.0,0.0,1.0
579300,293.1032409667969,297.1499938964844,293.1499938964844,0.1067345216870307,-2416.279541015625,304.1444091796875,0.7165369391441345,0.1682063192129135,0.1528843641281128,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.4607879817485809,0.050000000745058,0.0494888983666896,293.0868835449219,297.1499938964844,293.1499938964844,0.0413184911012649,-974.0416259765624,304.1399841308594,0.5691749453544617,0.0867669880390167,0.0616519339382648,293.1602783203125,297.1499938964844,293.1499938964844,0.3788239955902099,-6974.7041015625,304.1198425292969,0.9990000128746032,0.5085409283638,0.4421292841434479,293.2680358886719,297.1499938964844,293.1499938964844,0.0045349430292844,-1699.6527099609375,297.0643005371094,0.4607879817485809,0.050000000745058,0.2347540408372879,291.06719970703125,291.1499938964844,257.1739807128906,256.0250549316406,278.9651184082031,293.6399230957031,291.0670471191406,1.0,0.2715600430965423,0.6817190647125244,0.6817190647125244,1.0,1.0,-1.1291993856430054,0.4547340273857116,0.6744652986526489,0.1976615339517593,0.0,0.0,0.6626946926116943,62.014461517333984,59.0,-13.082765579223633,-13762.267578125,200.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46063232421875,308.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.736328125,18000.0,0.0,0.0,0.4274353682994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546628713607788,0.7546703219413757,-7.472927791241091e-06,0.0,0.0004337925638537,0.0,0.0,66.73234558105469,0.0,0.0,0.0,0.4661299884319305,4.0,0.0,1.0
579360,293.1031188964844,297.1499938964844,293.1499938964844,0.1071333736181259,-2423.3955078125,304.14471435546875,0.7188712954521179,0.1688257604837417,0.153408795595169,294.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4624463617801666,0.050000000745058,0.0494612827897071,293.0828857421875,297.1499938964844,293.1499938964844,0.042684406042099,-991.3108520507812,304.1393127441406,0.5749498605728149,0.0883539542555809,0.0627795904874801,293.1649475097656,297.1499938964844,293.1499938964844,0.376084566116333,-6929.97802734375,304.1303405761719,0.9990000128746032,0.5074883103370667,0.4391589760780334,293.2675476074219,297.1499938964844,293.1499938964844,0.0045165573246777,-1692.842041015625,297.0479736328125,0.4624463617801666,0.050000000745058,0.2346230298280716,291.07257080078125,291.1499938964844,257.1457214355469,256.0005798339844,278.9598388671875,293.6388854980469,291.0751342773437,1.0,0.2703357338905334,0.6815272569656372,0.6815272569656372,1.0,1.0,-1.127429485321045,0.4537892043590545,0.673640251159668,0.1976049989461898,0.0,0.0,0.6673857569694519,61.30022048950195,47.0,7.79128360748291,-13791.1845703125,198.9228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.406494140625,308.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.041015625,18000.0,0.0,0.0,0.4294110536575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669602632522583,0.7669678330421448,-7.588208063680213e-06,0.0,0.0004357976431492,0.0,0.0,69.1425552368164,0.0,0.0,0.0,0.4712042808532715,4.0,0.0,1.0
579420,293.1026916503906,297.1499938964844,293.1499938964844,0.1076743155717849,-2432.525390625,304.14556884765625,0.7270703315734863,0.1700994968414306,0.1544293016195297,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4693038761615753,0.050000000745058,0.0493439920246601,293.0802307128906,297.1499938964844,293.1499938964844,0.0446380749344825,-1015.7075805664062,304.1396789550781,0.5880653858184814,0.0906112045049667,0.0645109787583351,293.1581115722656,297.1499938964844,293.1499938964844,0.3627466261386871,-6722.43603515625,304.1593017578125,0.9990000128746032,0.508452296257019,0.4263075292110443,293.266357421875,297.1499938964844,293.1499938964844,0.0044687110930681,-1673.751220703125,297.03057861328125,0.4693038761615753,0.050000000745058,0.2340666502714157,291.1096496582031,291.1499938964844,257.0942687988281,255.9562530517578,278.9499816894531,293.6073913574219,291.11492919921875,1.0,0.2647953927516937,0.6811437010765076,0.6811437010765076,1.0,1.0,-1.1145035028457642,0.4476347267627716,0.6668688058853149,0.1960237473249435,0.0,0.0,0.6705579161643982,58.18774032592773,50.0,47.608699798583984,-13741.6611328125,188.90611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33428955078125,308.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.8046875,18000.0,0.0,0.0,0.4332731068134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812936305999756,0.7813013792037964,-7.750503755232785e-06,0.0,0.0004397171142045,0.0,0.0,72.21398162841797,0.0,0.0,0.0,0.4773248732089996,4.0,0.0,1.0
579480,293.1026916503906,297.1499938964844,293.1499938964844,0.1076743155717849,-2432.525390625,304.14556884765625,0.7270703315734863,0.1700994968414306,0.1544293016195297,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.4693038761615753,0.050000000745058,0.0493439920246601,293.0802307128906,297.1499938964844,293.1499938964844,0.0446380749344825,-1015.7075805664062,304.1396789550781,0.5880653858184814,0.0906112045049667,0.0645109787583351,293.1581115722656,297.1499938964844,293.1499938964844,0.3627466261386871,-6722.43603515625,304.1593017578125,0.9990000128746032,0.508452296257019,0.4263075292110443,293.266357421875,297.1499938964844,293.1499938964844,0.0044687110930681,-1673.751220703125,297.03057861328125,0.4693038761615753,0.050000000745058,0.2340666502714157,291.1096496582031,291.1499938964844,257.0942687988281,255.9562530517578,278.9499816894531,293.6073913574219,291.11492919921875,1.0,0.2647953927516937,0.6811437010765076,0.6811437010765076,1.0,1.0,-1.1145035028457642,0.4476347267627716,0.6668688058853149,0.1960237473249435,0.0,0.0,0.6705579161643982,58.18774032592773,50.0,47.608699798583984,-13741.6611328125,188.90611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33428955078125,308.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.8046875,18000.0,0.0,0.0,0.4332731068134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812936305999756,0.7813013792037964,-7.750503755232785e-06,0.0,0.0004397171142045,0.0,0.0,72.21398162841797,0.0,0.0,0.0,0.4773248732089996,4.0,0.0,1.0
579540,293.1022644042969,297.1499938964844,293.1499938964844,0.1082292571663856,-2441.902099609375,304.1460876464844,0.7329832315444946,0.1713835895061493,0.1555141657590866,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4732483327388763,0.050000000745058,0.0492715314030647,293.0840759277344,297.1499938964844,293.1499938964844,0.0454255118966102,-1025.208984375,304.1418151855469,0.5952393412590027,0.0916035994887352,0.0653116628527641,293.13677978515625,297.1499938964844,293.1499938964844,0.3533125519752502,-6578.9619140625,304.17138671875,0.9990000128746032,0.5125635862350464,0.4181690514087677,293.264892578125,297.1499938964844,293.1499938964844,0.0044236131943762,-1655.448486328125,297.0175476074219,0.4732483327388763,0.050000000745058,0.2337229400873184,291.1521911621094,291.1499938964844,257.04998779296875,255.9185028076172,278.9280700683594,293.5617980957031,291.1551208496094,1.0,0.2618081271648407,0.6807600855827332,0.6807600855827332,1.0,1.0,-1.1064934730529783,0.4437505602836609,0.6627429127693176,0.1951165497303009,0.0,0.0,0.6671491861343384,56.26730346679688,53.0,48.03669738769531,-13684.5859375,182.8166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344421386719,308.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.275390625,18000.0,0.0,0.0,0.4365554749965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795761823654175,0.7795839309692383,-7.768027899146546e-06,0.0,0.0004430483095347,0.0,0.0,72.10314178466797,0.0,0.0,0.0,0.4768650233745575,4.0,0.0,1.0
579600,293.1022644042969,297.1499938964844,293.1499938964844,0.1082292571663856,-2441.902099609375,304.1460876464844,0.7329832315444946,0.1713835895061493,0.1555141657590866,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4732483327388763,0.050000000745058,0.0492715314030647,293.0840759277344,297.1499938964844,293.1499938964844,0.0454255118966102,-1025.208984375,304.1418151855469,0.5952393412590027,0.0916035994887352,0.0653116628527641,293.13677978515625,297.1499938964844,293.1499938964844,0.3533125519752502,-6578.9619140625,304.17138671875,0.9990000128746032,0.5125635862350464,0.4181690514087677,293.264892578125,297.1499938964844,293.1499938964844,0.0044236131943762,-1655.448486328125,297.0175476074219,0.4732483327388763,0.050000000745058,0.2337229400873184,291.1521911621094,291.1499938964844,257.04998779296875,255.9185028076172,278.9280700683594,293.5617980957031,291.1551208496094,1.0,0.2618081271648407,0.6807600855827332,0.6807600855827332,1.0,1.0,-1.1064934730529783,0.4437505602836609,0.6627429127693176,0.1951165497303009,0.0,0.0,0.6671491861343384,56.26730346679688,53.0,48.03669738769531,-13684.5859375,182.8166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344421386719,308.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.275390625,18000.0,0.0,0.0,0.4365554749965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795761823654175,0.7795839309692383,-7.768027899146546e-06,0.0,0.0004430483095347,0.0,0.0,72.10314178466797,0.0,0.0,0.0,0.4768650233745575,4.0,0.0,1.0
579660,293.1014404296875,297.1499938964844,293.1499938964844,0.1090972945094108,-2457.446533203125,304.1459350585937,0.7366517782211304,0.1727600395679474,0.1566860377788543,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4749187231063843,0.050000000745058,0.0492399223148822,293.0834655761719,297.1499938964844,293.1499938964844,0.0465860366821289,-1039.8350830078125,304.1425476074219,0.6005938649177551,0.093384712934494,0.0663169920444488,293.11993408203125,297.1499938964844,293.1499938964844,0.3489408791065216,-6514.765625,304.1713256835937,0.9990000128746032,0.5163307785987854,0.4145695269107818,293.2626953125,297.1499938964844,293.1499938964844,0.0043899505399167,-1642.7813720703125,296.9926147460937,0.4749187231063843,0.050000000745058,0.2335729897022247,291.1681823730469,291.1499938964844,257.0113830566406,255.8857879638672,278.9007873535156,293.5286560058594,291.1687927246094,1.0,0.2606470882892608,0.6806415915489197,0.6806415915489197,1.0,1.0,-1.104566216468811,0.4427596926689148,0.6618065237998962,0.1950346380472183,0.0,0.0,0.6634345650672913,55.44956588745117,56.0,23.28335189819336,-13668.068359375,180.6945953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38836669921875,308.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.517578125,18000.0,0.0,0.0,0.4391835629940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772002637386322,0.772010326385498,-7.706449650868308e-06,0.0,0.0004457154718693,0.0,0.0,70.64219665527344,0.0,0.0,0.0,0.4738242030143738,4.0,0.0,1.0
579720,293.1014404296875,297.1499938964844,293.1499938964844,0.1090972945094108,-2457.446533203125,304.1459350585937,0.7366517782211304,0.1727600395679474,0.1566860377788543,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4749187231063843,0.050000000745058,0.0492399223148822,293.0834655761719,297.1499938964844,293.1499938964844,0.0465860366821289,-1039.8350830078125,304.1425476074219,0.6005938649177551,0.093384712934494,0.0663169920444488,293.11993408203125,297.1499938964844,293.1499938964844,0.3489408791065216,-6514.765625,304.1713256835937,0.9990000128746032,0.5163307785987854,0.4145695269107818,293.2626953125,297.1499938964844,293.1499938964844,0.0043899505399167,-1642.7813720703125,296.9926147460937,0.4749187231063843,0.050000000745058,0.2335729897022247,291.1681823730469,291.1499938964844,257.0113830566406,255.8857879638672,278.9007873535156,293.5286560058594,291.1687927246094,1.0,0.2606470882892608,0.6806415915489197,0.6806415915489197,1.0,1.0,-1.104566216468811,0.4427596926689148,0.6618065237998962,0.1950346380472183,0.0,0.0,0.6634345650672913,55.44956588745117,56.0,23.28335189819336,-13668.068359375,180.6945953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38836669921875,308.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.517578125,18000.0,0.0,0.0,0.4391835629940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772002637386322,0.772010326385498,-7.706449650868308e-06,0.0,0.0004457154718693,0.0,0.0,70.64219665527344,0.0,0.0,0.0,0.4738242030143738,4.0,0.0,1.0
579780,293.1000671386719,297.1499938964844,293.1499938964844,0.1102554351091384,-2478.537109375,304.1453552246094,0.738798975944519,0.1742632538080215,0.1580071896314621,294.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4751040935516357,0.050000000745058,0.0492363721132278,293.0799865722656,297.1499938964844,293.1499938964844,0.0485480427742004,-1065.0228271484375,304.1417541503906,0.6060617566108704,0.0957720875740051,0.0679145604372024,293.1095275878906,297.1499938964844,293.1499938964844,0.3482030928134918,-6506.6318359375,304.16534423828125,0.9990000128746032,0.5192124247550964,0.4141647815704345,293.259521484375,297.1499938964844,293.1499938964844,0.0043652690947055,-1634.312255859375,296.9613342285156,0.4751040935516357,0.050000000745058,0.2335561513900756,291.1663818359375,291.1499938964844,256.9763488769531,255.8561553955078,278.87042236328125,293.5094299316406,291.1654357910156,1.0,0.2609710097312927,0.680523157119751,0.680523157119751,1.0,1.0,-1.1075576543807983,0.4441230893135071,0.6634345054626465,0.1953509747982025,0.0,0.0,0.6612191200256348,55.39251327514648,59.0,-0.0671821683645248,-13704.3701171875,181.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681396484375,308.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.435546875,18000.0,0.0,0.0,0.4412760436534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656482458114624,0.7656558752059937,-7.643478966201656e-06,0.0,0.0004478390619624,0.0,0.0,69.35194396972656,0.0,0.0,0.0,0.4711801707744598,4.0,0.0,1.0
579840,293.1000671386719,297.1499938964844,293.1499938964844,0.1102554351091384,-2478.537109375,304.1453552246094,0.738798975944519,0.1742632538080215,0.1580071896314621,294.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4751040935516357,0.050000000745058,0.0492363721132278,293.0799865722656,297.1499938964844,293.1499938964844,0.0485480427742004,-1065.0228271484375,304.1417541503906,0.6060617566108704,0.0957720875740051,0.0679145604372024,293.1095275878906,297.1499938964844,293.1499938964844,0.3482030928134918,-6506.6318359375,304.16534423828125,0.9990000128746032,0.5192124247550964,0.4141647815704345,293.259521484375,297.1499938964844,293.1499938964844,0.0043652690947055,-1634.312255859375,296.9613342285156,0.4751040935516357,0.050000000745058,0.2335561513900756,291.1663818359375,291.1499938964844,256.9763488769531,255.8561553955078,278.87042236328125,293.5094299316406,291.1654357910156,1.0,0.2609710097312927,0.680523157119751,0.680523157119751,1.0,1.0,-1.1075576543807983,0.4441230893135071,0.6634345054626465,0.1953509747982025,0.0,0.0,0.6612191200256348,55.39251327514648,59.0,-0.0671821683645248,-13704.3701171875,181.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681396484375,308.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.435546875,18000.0,0.0,0.0,0.4412760436534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656482458114624,0.7656558752059937,-7.643478966201656e-06,0.0,0.0004478390619624,0.0,0.0,69.35194396972656,0.0,0.0,0.0,0.4711801707744598,4.0,0.0,1.0
579900,293.0993347167969,297.1499938964844,293.1499938964844,0.1109110414981842,-2490.522216796875,304.14501953125,0.739355742931366,0.1750441193580627,0.1587067544460296,294.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4747240543365478,0.050000000745058,0.0492436029016971,293.0780334472656,297.1499938964844,293.1499938964844,0.0496475361287593,-1079.2440185546875,304.1412353515625,0.6084325909614563,0.0970441922545433,0.0687942430377006,293.1065368652344,297.1499938964844,293.1499938964844,0.3490021228790283,-6520.32421875,304.1611022949219,0.9990000128746032,0.52031409740448,0.4149931371212005,293.2577209472656,297.1499938964844,293.1499938964844,0.0043554618023335,-1631.22705078125,296.94415283203125,0.4747240543365478,0.050000000745058,0.2335904538631439,291.1609802246094,291.1499938964844,256.9600830078125,255.8424224853516,278.8547668457031,293.5047302246094,291.1595764160156,1.0,0.2615940272808075,0.6804639101028442,0.6804639101028442,1.0,1.0,-1.1104965209960938,0.4455021619796753,0.6649943590164185,0.1956039667129516,0.0,0.0,0.6610167026519775,55.60638427734375,59.0,-8.868762969970703,-13741.1533203125,182.7894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50933837890625,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.55859375,18000.0,0.0,0.0,0.4421859383583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640342712402344,0.7640419006347656,-7.623765668540727e-06,0.0,0.000448762497399,0.0,0.0,69.00069427490234,0.0,0.0,0.0,0.4704847335815429,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1116015240550041,-2503.14892578125,304.1446533203125,0.7396081686019897,0.1758377999067306,0.1594248861074447,294.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4740673303604126,0.050000000745058,0.0492560565471649,293.0760498046875,297.1499938964844,293.1499938964844,0.0507889725267887,-1094.0738525390625,304.1407775878906,0.6105315685272217,0.0983450189232826,0.0697024166584014,293.1049194335937,297.1499938964844,293.1499938964844,0.3504675030708313,-6544.015625,304.15643310546875,0.9990000128746032,0.5211844444274902,0.4164145290851593,293.2558898925781,297.1499938964844,293.1499938964844,0.0043469197116792,-1628.6912841796875,296.92645263671875,0.4740673303604126,0.050000000745058,0.2336495220661163,291.1537475585937,291.1499938964844,256.94464111328125,255.82937622070312,278.8393249511719,293.5028991699219,291.1520080566406,1.0,0.2624789774417877,0.6803445219993591,0.6803445219993591,1.0,1.0,-1.1142396926879885,0.4472575485706329,0.6669821739196777,0.1958864629268646,0.0,0.0,0.6614862680435181,55.960227966308594,62.0,-15.485095024108888,-13789.0068359375,184.60333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5474853515625,308.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.095703125,18000.0,0.0,0.0,0.4430467486381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637670636177063,0.7637746930122375,-7.615528829774121e-06,0.0,0.0004496361361816,0.0,0.0,68.90821838378906,0.0,0.0,0.0,0.4703397154808044,4.0,0.0,1.0
580020,293.0970458984375,297.1499938964844,293.1499938964844,0.1130512133240699,-2529.62744140625,304.1440124511719,0.739324688911438,0.1774482727050781,0.1608998626470565,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4720078408718109,0.050000000745058,0.049294613301754,293.0721740722656,297.1499938964844,293.1499938964844,0.0531488582491874,-1124.9334716796875,304.1399230957031,0.6139444708824158,0.1010028198361396,0.0715755075216293,293.10546875,297.1499938964844,293.1499938964844,0.3551064133644104,-6616.66943359375,304.14654541015625,0.9990000128746032,0.5222247838973999,0.4207845032215118,293.2521057128906,297.1499938964844,293.1499938964844,0.0043326304294168,-1624.774169921875,296.89044189453125,0.4720078408718109,0.050000000745058,0.2338324189186096,291.1361999511719,291.1499938964844,256.91607666015625,255.80523681640625,278.8081359863281,293.5064697265625,291.1341857910156,1.0,0.2649198472499847,0.6801057457923889,0.6801057457923889,1.0,1.0,-1.123768329620361,0.4517652988433838,0.6720029711723328,0.1965503096580505,0.0,0.0,0.6644681096076965,57.03349304199219,65.0,-23.41600608825684,-13913.86328125,189.5946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053771972656,308.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.943359375,18000.0,0.0,0.0,0.4447527229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675845623016357,0.767592191696167,-7.638102943019476e-06,0.0,0.0004513674648478,0.0,0.0,69.57271575927734,0.0,0.0,0.0,0.4718493819236755,4.0,0.0,1.0
580080,293.0970458984375,297.1499938964844,293.1499938964844,0.1130512133240699,-2529.62744140625,304.1440124511719,0.739324688911438,0.1774482727050781,0.1608998626470565,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4720078408718109,0.050000000745058,0.049294613301754,293.0721740722656,297.1499938964844,293.1499938964844,0.0531488582491874,-1124.9334716796875,304.1399230957031,0.6139444708824158,0.1010028198361396,0.0715755075216293,293.10546875,297.1499938964844,293.1499938964844,0.3551064133644104,-6616.66943359375,304.14654541015625,0.9990000128746032,0.5222247838973999,0.4207845032215118,293.2521057128906,297.1499938964844,293.1499938964844,0.0043326304294168,-1624.774169921875,296.89044189453125,0.4720078408718109,0.050000000745058,0.2338324189186096,291.1361999511719,291.1499938964844,256.91607666015625,255.80523681640625,278.8081359863281,293.5064697265625,291.1341857910156,1.0,0.2649198472499847,0.6801057457923889,0.6801057457923889,1.0,1.0,-1.123768329620361,0.4517652988433838,0.6720029711723328,0.1965503096580505,0.0,0.0,0.6644681096076965,57.03349304199219,65.0,-23.41600608825684,-13913.86328125,189.5946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053771972656,308.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.943359375,18000.0,0.0,0.0,0.4447527229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675845623016357,0.767592191696167,-7.638102943019476e-06,0.0,0.0004513674648478,0.0,0.0,69.57271575927734,0.0,0.0,0.0,0.4718493819236755,4.0,0.0,1.0
580140,293.0956420898437,297.1499938964844,293.1499938964844,0.1145545691251754,-2557.009033203125,304.1435241699219,0.7381847500801086,0.1790701001882553,0.162404716014862,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4690402150154114,0.050000000745058,0.0493486374616622,293.0685729980469,297.1499938964844,293.1499938964844,0.0555646754801273,-1156.808837890625,304.1392517089844,0.6164600849151611,0.1037053763866424,0.0734972134232521,293.1105041503906,297.1499938964844,293.1499938964844,0.3616375923156738,-6716.79443359375,304.1368408203125,0.9990000128746032,0.522335410118103,0.4268315136432647,293.2484130859375,297.1499938964844,293.1499938964844,0.0043209502473473,-1621.878173828125,296.8543701171875,0.4690402150154114,0.050000000745058,0.2340886890888214,291.1167907714844,291.1499938964844,256.8903503417969,255.7835388183593,278.7769775390625,293.5182189941406,291.1146850585937,1.0,0.2680950462818146,0.6798669695854187,0.6798669695854187,1.0,1.0,-1.1355104446411133,0.4573574364185333,0.6781530380249023,0.1973246783018112,0.0,0.0,0.6701886653900146,58.5203971862793,68.0,-26.630739212036133,-14070.212890625,196.1587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278686523437,308.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.52734375,18000.0,0.0,0.0,0.446649432182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773864269256592,0.7773941159248352,-7.716398613411002e-06,0.0,0.0004532923921942,0.0,0.0,71.44052124023438,0.0,0.0,0.0,0.4758665561676025,4.0,0.0,1.0
580200,293.0956420898437,297.1499938964844,293.1499938964844,0.1145545691251754,-2557.009033203125,304.1435241699219,0.7381847500801086,0.1790701001882553,0.162404716014862,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4690402150154114,0.050000000745058,0.0493486374616622,293.0685729980469,297.1499938964844,293.1499938964844,0.0555646754801273,-1156.808837890625,304.1392517089844,0.6164600849151611,0.1037053763866424,0.0734972134232521,293.1105041503906,297.1499938964844,293.1499938964844,0.3616375923156738,-6716.79443359375,304.1368408203125,0.9990000128746032,0.522335410118103,0.4268315136432647,293.2484130859375,297.1499938964844,293.1499938964844,0.0043209502473473,-1621.878173828125,296.8543701171875,0.4690402150154114,0.050000000745058,0.2340886890888214,291.1167907714844,291.1499938964844,256.8903503417969,255.7835388183593,278.7769775390625,293.5182189941406,291.1146850585937,1.0,0.2680950462818146,0.6798669695854187,0.6798669695854187,1.0,1.0,-1.1355104446411133,0.4573574364185333,0.6781530380249023,0.1973246783018112,0.0,0.0,0.6701886653900146,58.5203971862793,68.0,-26.630739212036133,-14070.212890625,196.1587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6278686523437,308.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.52734375,18000.0,0.0,0.0,0.446649432182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773864269256592,0.7773941159248352,-7.716398613411002e-06,0.0,0.0004532923921942,0.0,0.0,71.44052124023438,0.0,0.0,0.0,0.4758665561676025,4.0,0.0,1.0
580260,293.094482421875,297.1499938964844,293.1499938964844,0.1160666719079017,-2584.4296875,304.1431579589844,0.7364041805267334,0.1806868463754654,0.1639203131198883,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4652071893215179,0.050000000745058,0.0494153387844562,293.0653076171875,297.1499938964844,293.1499938964844,0.0579917430877685,-1189.120361328125,304.1387939453125,0.6183001399040222,0.1064333021640777,0.0754466131329536,293.1194152832031,297.1499938964844,293.1499938964844,0.3696251511573791,-6837.40869140625,304.1279602050781,0.9990000128746032,0.521540641784668,0.4341811537742615,293.2449035644531,297.1499938964844,293.1499938964844,0.0043112458661198,-1619.6053466796875,296.8193664550781,0.4652071893215179,0.050000000745058,0.2344051003456115,291.0980224609375,291.1499938964844,256.8672180175781,255.7640686035156,278.7961120605469,293.5370178222656,291.0972900390625,1.0,0.271841436624527,0.6727019548416138,0.6727019548416138,1.0,1.0,-1.1489498615264893,0.4619499742984772,0.6869998574256897,0.1964044719934463,0.0,0.0,0.6784223318099976,60.34638214111328,71.0,-18.96256446838379,-14225.6474609375,204.0544586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086730957031,308.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.890625,18000.0,0.0,0.0,0.4489558041095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930712103843689,0.7930790781974792,-7.852491762605496e-06,0.0,0.0004556330677587,0.0,0.0,74.56993865966797,0.0,0.0,0.0,0.4823927581310272,4.0,0.0,1.0
580320,293.094482421875,297.1499938964844,293.1499938964844,0.1160666719079017,-2584.4296875,304.1431579589844,0.7364041805267334,0.1806868463754654,0.1639203131198883,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.4652071893215179,0.050000000745058,0.0494153387844562,293.0653076171875,297.1499938964844,293.1499938964844,0.0579917430877685,-1189.120361328125,304.1387939453125,0.6183001399040222,0.1064333021640777,0.0754466131329536,293.1194152832031,297.1499938964844,293.1499938964844,0.3696251511573791,-6837.40869140625,304.1279602050781,0.9990000128746032,0.521540641784668,0.4341811537742615,293.2449035644531,297.1499938964844,293.1499938964844,0.0043112458661198,-1619.6053466796875,296.8193664550781,0.4652071893215179,0.050000000745058,0.2344051003456115,291.0980224609375,291.1499938964844,256.8672180175781,255.7640686035156,278.7961120605469,293.5370178222656,291.0972900390625,1.0,0.271841436624527,0.6727019548416138,0.6727019548416138,1.0,1.0,-1.1489498615264893,0.4619499742984772,0.6869998574256897,0.1964044719934463,0.0,0.0,0.6784223318099976,60.34638214111328,71.0,-18.96256446838379,-14225.6474609375,204.0544586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086730957031,308.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.890625,18000.0,0.0,0.0,0.4489558041095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930712103843689,0.7930790781974792,-7.852491762605496e-06,0.0,0.0004556330677587,0.0,0.0,74.56993865966797,0.0,0.0,0.0,0.4823927581310272,4.0,0.0,1.0
580380,293.0935363769531,297.1499938964844,293.1499938964844,0.1171618476510047,-2603.55126953125,304.14361572265625,0.7342069149017334,0.1822812408208847,0.1654294580221176,294.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4606190621852875,0.050000000745058,0.0494915880262851,293.0590209960937,297.1499938964844,293.1499938964844,0.0605081878602504,-1222.548583984375,304.1383056640625,0.6204497814178467,0.1098445579409599,0.0777129977941513,293.13385009765625,297.1499938964844,293.1499938964844,0.3773545920848846,-6951.7021484375,304.1224670410156,0.9990000128746032,0.519402801990509,0.4424328505992889,293.2417297363281,297.1499938964844,293.1499938964844,0.0042962445877492,-1612.943603515625,296.80767822265625,0.4606190621852875,0.050000000745058,0.2347667813301086,291.1202087402344,291.1499938964844,256.8464660644531,255.74661254882807,278.9267578125,293.5613098144531,291.1229248046875,1.0,0.2760295271873474,0.6573744416236877,0.6573744416236877,1.0,1.0,-1.1639105081558228,0.4641110599040985,0.6997994780540466,0.1925704181194305,0.0,0.0,0.6812877655029297,62.43295669555664,74.0,21.610559463500977,-14324.326171875,213.1349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686340332031,308.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.4515987932682037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055176734924316,0.8055256605148315,-7.988922334334347e-06,0.0,0.0004583153640851,0.0,0.0,77.31863403320312,0.0,0.0,0.0,0.4876364171504974,4.0,0.0,1.0
580440,293.0935363769531,297.1499938964844,293.1499938964844,0.1171618476510047,-2603.55126953125,304.14361572265625,0.7342069149017334,0.1822812408208847,0.1654294580221176,294.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4606190621852875,0.050000000745058,0.0494915880262851,293.0590209960937,297.1499938964844,293.1499938964844,0.0605081878602504,-1222.548583984375,304.1383056640625,0.6204497814178467,0.1098445579409599,0.0777129977941513,293.13385009765625,297.1499938964844,293.1499938964844,0.3773545920848846,-6951.7021484375,304.1224670410156,0.9990000128746032,0.519402801990509,0.4424328505992889,293.2417297363281,297.1499938964844,293.1499938964844,0.0042962445877492,-1612.943603515625,296.80767822265625,0.4606190621852875,0.050000000745058,0.2347667813301086,291.1202087402344,291.1499938964844,256.8464660644531,255.74661254882807,278.9267578125,293.5613098144531,291.1229248046875,1.0,0.2760295271873474,0.6573744416236877,0.6573744416236877,1.0,1.0,-1.1639105081558228,0.4641110599040985,0.6997994780540466,0.1925704181194305,0.0,0.0,0.6812877655029297,62.43295669555664,74.0,21.610559463500977,-14324.326171875,213.1349639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686340332031,308.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.4515987932682037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055176734924316,0.8055256605148315,-7.988922334334347e-06,0.0,0.0004583153640851,0.0,0.0,77.31863403320312,0.0,0.0,0.0,0.4876364171504974,4.0,0.0,1.0
580500,293.0932006835937,297.1499938964844,293.1499938964844,0.1177364513278007,-2613.6572265625,304.14373779296875,0.7330082058906555,0.1830662786960601,0.1661758124828338,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4582353234291076,0.050000000745058,0.0495324097573757,293.0545959472656,297.1499938964844,293.1499938964844,0.0620511323213577,-1243.308837890625,304.1376342773437,0.6219801902770996,0.1118615493178367,0.0790872126817703,293.1432189941406,297.1499938964844,293.1499938964844,0.3815979361534118,-7014.203125,304.1197509765625,0.9990000128746032,0.5177666544914246,0.4467882215976715,293.2402648925781,297.1499938964844,293.1499938964844,0.0042879995889961,-1609.5706787109375,296.80078125,0.4582353234291076,0.050000000745058,0.2349604219198227,291.1292419433594,291.1499938964844,256.8369140625,255.73858642578125,278.97369384765625,293.57647705078125,291.1303405761719,1.0,0.2782590687274933,0.6521244645118713,0.6521244645118713,1.0,1.0,-1.1719645261764526,0.4660332798957824,0.7059312462806702,0.1913707852363586,0.0,0.0,0.6817289590835571,63.55323028564453,74.0,19.08824157714844,-14363.498046875,218.097396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5478515625,308.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.33984375,18000.0,0.0,0.0,0.4529904723167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073989748954773,0.807407021522522,-8.017171239771415e-06,0.0,0.0004597277438733,0.0,0.0,77.79496002197266,0.0,0.0,0.0,0.4885470271110534,4.0,0.0,1.0
580560,293.0928955078125,297.1499938964844,293.1499938964844,0.1183724701404571,-2624.967529296875,304.1437072753906,0.7317584156990051,0.1838455200195312,0.1669175624847412,294.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4558356702327728,0.050000000745058,0.0495748668909072,293.0496826171875,297.1499938964844,293.1499938964844,0.063761182129383,-1266.554931640625,304.13677978515625,0.6237007975578308,0.114037424325943,0.0805820897221565,293.1537170410156,297.1499938964844,293.1499938964844,0.3862134516239166,-7082.09228515625,304.11688232421875,0.9990000128746032,0.5157949328422546,0.451273500919342,293.23883056640625,297.1499938964844,293.1499938964844,0.004281451459974,-1607.1851806640625,296.7902526855469,0.4558356702327728,0.050000000745058,0.2351618260145187,291.1315612792969,291.1499938964844,256.82781982421875,255.73097229003903,279.0112609863281,293.5944519042969,291.1315002441406,1.0,0.2805641293525696,0.6480433940887451,0.6480433940887451,1.0,1.0,-1.1803250312805176,0.4684174954891205,0.7119075655937195,0.1906097829341888,0.0,0.0,0.6827014088630676,64.72047424316406,62.0,10.38466453552246,-14408.099609375,223.31692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5274353027344,308.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.837890625,18000.0,0.0,0.0,0.4544194340705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091874718666077,0.8091955184936523,-8.037102816160768e-06,0.0,0.0004611779586412,0.0,0.0,78.19847106933594,0.0,0.0,0.0,0.4893675744533539,4.0,0.0,1.0
580620,293.0921325683594,297.1499938964844,293.1499938964844,0.1195346489548683,-2645.5,304.1438903808594,0.7350505590438843,0.185444638133049,0.1683123409748077,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.457327276468277,0.050000000745058,0.0495482645928859,293.0404052734375,297.1499938964844,293.1499938964844,0.0672521963715553,-1314.442626953125,304.1354064941406,0.6323535442352295,0.1184682622551918,0.0836827009916305,293.16851806640625,297.1499938964844,293.1499938964844,0.38402259349823,-7042.8642578125,304.1321716308594,0.9990000128746032,0.5126620531082153,0.4484729766845703,293.2357788085937,297.1499938964844,293.1499938964844,0.0042611737735569,-1599.59130859375,296.7713623046875,0.457327276468277,0.050000000745058,0.235035628080368,291.1376342773437,291.1499938964844,256.81103515625,255.71690368652344,279.06793212890625,293.6183166503906,291.1399230957031,1.0,0.2794301807880401,0.6429187059402466,0.6429187059402466,1.0,1.0,-1.1821849346160889,0.4675799012184143,0.7146049737930298,0.1877699941396713,0.0,0.0,0.6842446327209473,64.04434967041016,50.0,18.015907287597656,-14408.552734375,222.6042022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4992370605469,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.869140625,18000.0,0.0,0.0,0.457259327173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138812184333801,0.8138892650604248,-8.083823558990844e-06,0.0,0.0004640600818675,0.0,0.0,79.22199249267578,0.0,0.0,0.0,0.491333544254303,4.0,0.0,1.0
580680,293.0921325683594,297.1499938964844,293.1499938964844,0.1195346489548683,-2645.5,304.1438903808594,0.7350505590438843,0.185444638133049,0.1683123409748077,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.457327276468277,0.050000000745058,0.0495482645928859,293.0404052734375,297.1499938964844,293.1499938964844,0.0672521963715553,-1314.442626953125,304.1354064941406,0.6323535442352295,0.1184682622551918,0.0836827009916305,293.16851806640625,297.1499938964844,293.1499938964844,0.38402259349823,-7042.8642578125,304.1321716308594,0.9990000128746032,0.5126620531082153,0.4484729766845703,293.2357788085937,297.1499938964844,293.1499938964844,0.0042611737735569,-1599.59130859375,296.7713623046875,0.457327276468277,0.050000000745058,0.235035628080368,291.1376342773437,291.1499938964844,256.81103515625,255.71690368652344,279.06793212890625,293.6183166503906,291.1399230957031,1.0,0.2794301807880401,0.6429187059402466,0.6429187059402466,1.0,1.0,-1.1821849346160889,0.4675799012184143,0.7146049737930298,0.1877699941396713,0.0,0.0,0.6842446327209473,64.04434967041016,50.0,18.015907287597656,-14408.552734375,222.6042022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4992370605469,308.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.869140625,18000.0,0.0,0.0,0.457259327173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138812184333801,0.8138892650604248,-8.083823558990844e-06,0.0,0.0004640600818675,0.0,0.0,79.22199249267578,0.0,0.0,0.0,0.491333544254303,4.0,0.0,1.0
580740,293.0911560058594,297.1499938964844,293.1499938964844,0.1204166635870933,-2660.57470703125,304.1444702148437,0.7435577511787415,0.1871086061000824,0.1696771681308746,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4643680155277252,0.050000000745058,0.0494293607771396,293.0381164550781,297.1499938964844,293.1499938964844,0.0698359608650207,-1349.896728515625,304.1360168457031,0.6441067457199097,0.1217276081442833,0.0861445739865303,293.1621398925781,297.1499938964844,293.1499938964844,0.3709640502929687,-6840.6669921875,304.1600646972656,0.9990000128746032,0.5134407877922058,0.4357196390628814,293.2323913574219,297.1499938964844,293.1499938964844,0.0042296787723898,-1586.524658203125,296.7685852050781,0.4643680155277252,0.050000000745058,0.2344716191291809,291.1684875488281,291.1499938964844,256.7958679199219,255.70420837402344,279.0981750488281,293.5989074707031,291.1725158691406,1.0,0.274050772190094,0.6394249796867371,0.6394249796867371,1.0,1.0,-1.1706551313400269,0.4614703059196472,0.7091848254203796,0.183194875717163,0.0,0.0,0.6798956394195557,60.85662841796875,53.0,41.17595291137695,-14305.140625,212.281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5232238769531,308.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53515625,18000.0,0.0,0.0,0.4595970213413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100359439849854,0.81004399061203,-8.068670467764605e-06,0.0,0.0004664325679186,0.0,0.0,78.55268096923828,0.0,0.0,0.0,0.4897705912590027,4.0,0.0,1.0
580800,293.0911560058594,297.1499938964844,293.1499938964844,0.1204166635870933,-2660.57470703125,304.1444702148437,0.7435577511787415,0.1871086061000824,0.1696771681308746,294.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4643680155277252,0.050000000745058,0.0494293607771396,293.0381164550781,297.1499938964844,293.1499938964844,0.0698359608650207,-1349.896728515625,304.1360168457031,0.6441067457199097,0.1217276081442833,0.0861445739865303,293.1621398925781,297.1499938964844,293.1499938964844,0.3709640502929687,-6840.6669921875,304.1600646972656,0.9990000128746032,0.5134407877922058,0.4357196390628814,293.2323913574219,297.1499938964844,293.1499938964844,0.0042296787723898,-1586.524658203125,296.7685852050781,0.4643680155277252,0.050000000745058,0.2344716191291809,291.1684875488281,291.1499938964844,256.7958679199219,255.70420837402344,279.0981750488281,293.5989074707031,291.1725158691406,1.0,0.274050772190094,0.6394249796867371,0.6394249796867371,1.0,1.0,-1.1706551313400269,0.4614703059196472,0.7091848254203796,0.183194875717163,0.0,0.0,0.6798956394195557,60.85662841796875,53.0,41.17595291137695,-14305.140625,212.281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5232238769531,308.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53515625,18000.0,0.0,0.0,0.4595970213413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100359439849854,0.81004399061203,-8.068670467764605e-06,0.0,0.0004664325679186,0.0,0.0,78.55268096923828,0.0,0.0,0.0,0.4897705912590027,4.0,0.0,1.0
