time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.0902099609375,297.1499938964844,293.1499938964844,0.1213632300496101,-2676.836669921875,304.14471435546875,0.7499265670776367,0.1887904852628708,0.1711176186800003,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4685660302639007,0.050000000745058,0.0493569895625114,293.0435791015625,297.1499938964844,293.1499938964844,0.0712053030729293,-1368.5140380859375,304.138427734375,0.6514157652854919,0.1234601363539695,0.0875240862369537,293.1407470703125,297.1499938964844,293.1499938964844,0.3620076775550842,-6705.37060546875,304.1711120605469,0.9990000128746032,0.5174603462219238,0.4277685284614563,293.22882080078125,297.1499938964844,293.1499938964844,0.0042019374668598,-1574.870361328125,296.76806640625,0.4685660302639007,0.050000000745058,0.2341283112764358,291.2003173828125,291.1499938964844,256.7820739746094,255.6926727294922,279.1100158691406,293.5589904785156,291.2020263671875,1.0,0.2712401449680328,0.6360718607902527,0.6360718607902527,1.0,1.0,-1.1639913320541382,0.4575575292110443,0.7064337730407715,0.1794592291116714,0.0,0.0,0.6707850694656372,58.90963745117188,56.0,35.31741714477539,-14213.0849609375,206.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6153869628906,308.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.2421875,18000.0,0.0,0.0,0.461016297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938082814216614,0.7938162088394165,-7.936338988656644e-06,0.0,0.0004678729164879,0.0,0.0,75.27629089355469,0.0,0.0,0.0,0.4830910861492157,4.0,0.0,1.0
580920,293.0902099609375,297.1499938964844,293.1499938964844,0.1213632300496101,-2676.836669921875,304.14471435546875,0.7499265670776367,0.1887904852628708,0.1711176186800003,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4685660302639007,0.050000000745058,0.0493569895625114,293.0435791015625,297.1499938964844,293.1499938964844,0.0712053030729293,-1368.5140380859375,304.138427734375,0.6514157652854919,0.1234601363539695,0.0875240862369537,293.1407470703125,297.1499938964844,293.1499938964844,0.3620076775550842,-6705.37060546875,304.1711120605469,0.9990000128746032,0.5174603462219238,0.4277685284614563,293.22882080078125,297.1499938964844,293.1499938964844,0.0042019374668598,-1574.870361328125,296.76806640625,0.4685660302639007,0.050000000745058,0.2341283112764358,291.2003173828125,291.1499938964844,256.7820739746094,255.6926727294922,279.1100158691406,293.5589904785156,291.2020263671875,1.0,0.2712401449680328,0.6360718607902527,0.6360718607902527,1.0,1.0,-1.1639913320541382,0.4575575292110443,0.7064337730407715,0.1794592291116714,0.0,0.0,0.6707850694656372,58.90963745117188,56.0,35.31741714477539,-14213.0849609375,206.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6153869628906,308.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18173.2421875,18000.0,0.0,0.0,0.461016297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938082814216614,0.7938162088394165,-7.936338988656644e-06,0.0,0.0004678729164879,0.0,0.0,75.27629089355469,0.0,0.0,0.0,0.4830910861492157,4.0,0.0,1.0
580980,293.08935546875,297.1499938964844,293.1499938964844,0.1225981414318084,-2698.634521484375,304.1444091796875,0.7538676261901855,0.1904779523611068,0.1726012974977493,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.4701968133449554,0.050000000745058,0.0493277162313461,293.0497436523437,297.1499938964844,293.1499938964844,0.0722790956497192,-1383.348876953125,304.1404724121094,0.6555337905883789,0.1249018833041191,0.0885034948587417,293.12109375,297.1499938964844,293.1499938964844,0.3582122027873993,-6650.44384765625,304.1701965332031,0.9990000128746032,0.5216862559318542,0.4245103299617767,293.22509765625,297.1499938964844,293.1499938964844,0.0041839266195893,-1568.10546875,296.7552490234375,0.4701968133449554,0.050000000745058,0.2339894473552703,291.20758056640625,291.1499938964844,256.7693786621094,255.68209838867188,279.1185302734375,293.5345458984375,291.20751953125,1.0,0.2702382504940033,0.6333668828010559,0.6333668828010559,1.0,1.0,-1.1628329753875732,0.456227958202362,0.7066049575805664,0.1770904809236526,0.0,0.0,0.6624369621276855,58.12955856323242,59.0,12.323132514953612,-14162.7919921875,204.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496032714844,308.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.8984375,18000.0,0.0,0.0,0.4615527689456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747523188591003,0.7747600674629211,-7.757917956041638e-06,0.0,0.0004684173909481,0.0,0.0,71.37496185302734,0.0,0.0,0.0,0.4751611053943634,4.0,0.0,1.0
581040,293.08935546875,297.1499938964844,293.1499938964844,0.1225981414318084,-2698.634521484375,304.1444091796875,0.7538676261901855,0.1904779523611068,0.1726012974977493,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.4701968133449554,0.050000000745058,0.0493277162313461,293.0497436523437,297.1499938964844,293.1499938964844,0.0722790956497192,-1383.348876953125,304.1404724121094,0.6555337905883789,0.1249018833041191,0.0885034948587417,293.12109375,297.1499938964844,293.1499938964844,0.3582122027873993,-6650.44384765625,304.1701965332031,0.9990000128746032,0.5216862559318542,0.4245103299617767,293.22509765625,297.1499938964844,293.1499938964844,0.0041839266195893,-1568.10546875,296.7552490234375,0.4701968133449554,0.050000000745058,0.2339894473552703,291.20758056640625,291.1499938964844,256.7693786621094,255.68209838867188,279.1185302734375,293.5345458984375,291.20751953125,1.0,0.2702382504940033,0.6333668828010559,0.6333668828010559,1.0,1.0,-1.1628329753875732,0.456227958202362,0.7066049575805664,0.1770904809236526,0.0,0.0,0.6624369621276855,58.12955856323242,59.0,12.323132514953612,-14162.7919921875,204.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496032714844,308.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.8984375,18000.0,0.0,0.0,0.4615527689456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747523188591003,0.7747600674629211,-7.757917956041638e-06,0.0,0.0004684173909481,0.0,0.0,71.37496185302734,0.0,0.0,0.0,0.4751611053943634,4.0,0.0,1.0
581100,293.0889587402344,297.1499938964844,293.1499938964844,0.1232844218611717,-2710.826416015625,304.1441650390625,0.7551493644714355,0.1913244277238845,0.1733566224575042,294.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20635986328125,0.4703790545463562,0.050000000745058,0.0493244044482708,293.05133056640625,297.1499938964844,293.1499938964844,0.0729426369071006,-1392.663818359375,304.1409912109375,0.6571770310401917,0.125857412815094,0.0890820920467376,293.11395263671875,297.1499938964844,293.1499938964844,0.3577014803886413,-6644.27197265625,304.1674194335937,0.9990000128746032,0.5234622955322266,0.4241403639316559,293.22320556640625,297.1499938964844,293.1499938964844,0.0041775107383728,-1565.951904296875,296.74639892578125,0.4703790545463562,0.050000000745058,0.233973741531372,291.2058410644531,291.1499938964844,256.7633972167969,255.6770935058593,279.1221923828125,293.5282287597656,291.2051086425781,1.0,0.2703025341033935,0.632251501083374,0.632251501083374,1.0,1.0,-1.163966178894043,0.4563706815242767,0.7075954675674438,0.1763914674520492,0.0,0.0,0.6588761210441589,58.050575256347656,59.0,2.1371023654937744,-14155.7333984375,204.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82342529296875,308.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.55078125,18000.0,0.0,0.0,0.4615406692028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660666108131409,0.7660742998123169,-7.674082553421613e-06,0.0,0.0004684051091317,0.0,0.0,69.62017822265625,0.0,0.0,0.0,0.4715317487716675,4.0,0.0,1.0
581160,293.0885925292969,297.1499938964844,293.1499938964844,0.1240091919898986,-2723.733154296875,304.1439208984375,0.7560504078865051,0.1921716630458831,0.1741186678409576,294.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4702285826206207,0.050000000745058,0.0493271313607692,293.05145263671875,297.1499938964844,293.1499938964844,0.073833167552948,-1405.2711181640625,304.1409912109375,0.6589505076408386,0.1270856112241745,0.089854322373867,293.109130859375,297.1499938964844,293.1499938964844,0.3579576909542084,-6649.7265625,304.1637878417969,0.9990000128746032,0.5248640775680542,0.4244458377361297,293.2212829589844,297.1499938964844,293.1499938964844,0.0041724815964698,-1564.46044921875,296.7362060546875,0.4702285826206207,0.050000000745058,0.2339866757392883,291.2011413574219,291.1499938964844,256.757568359375,255.6722412109375,279.1254272460937,293.5250549316406,291.1998596191406,1.0,0.2706918120384216,0.6312713623046875,0.6312713623046875,1.0,1.0,-1.1661921739578247,0.4570150673389435,0.7091771960258484,0.1760208308696746,0.0,0.0,0.6559293866157532,58.14060592651367,62.0,-6.919973373413086,-14160.9384765625,205.39791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,308.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.255859375,18000.0,0.0,0.0,0.4613825976848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758428692817688,0.7584363222122192,-7.599011496495223e-06,0.0,0.0004682446888182,0.0,0.0,68.0891342163086,0.0,0.0,0.0,0.4683381021022796,4.0,0.0,1.0
581220,293.0879211425781,297.1499938964844,293.1499938964844,0.1255455911159515,-2751.128173828125,304.14337158203125,0.7568421363830566,0.1938639730215072,0.1756574958562851,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4690432846546173,0.050000000745058,0.0493484623730182,293.0502624511719,297.1499938964844,293.1499938964844,0.076006531715393,-1436.2689208984375,304.140380859375,0.6623583436012268,0.1298196464776992,0.0917262434959411,293.1048889160156,297.1499938964844,293.1499938964844,0.3604806363582611,-6690.76806640625,304.15496826171875,0.9990000128746032,0.5267773866653442,0.4268244206905365,293.2174072265625,297.1499938964844,293.1499938964844,0.004165899939835,-1563.0777587890625,296.71319580078125,0.4690432846546173,0.050000000745058,0.2340878546237945,291.1852722167969,291.1499938964844,256.74639892578125,255.66290283203125,279.1314697265625,293.5278015136719,291.1833190917969,1.0,0.2722954750061035,0.629727303981781,0.629727303981781,1.0,1.0,-1.17328679561615,0.4595306515693664,0.7137561440467834,0.1762022525072097,0.0,0.0,0.652217447757721,58.76377868652344,65.0,-20.214092254638672,-14204.990234375,208.9980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,308.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.677734375,18000.0,0.0,0.0,0.4607803225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474180459976196,0.7474255561828613,-7.485758487746352e-06,0.0,0.0004676334501709,0.0,0.0,65.88316345214844,0.0,0.0,0.0,0.4637065231800079,4.0,0.0,1.0
581280,293.0879211425781,297.1499938964844,293.1499938964844,0.1255455911159515,-2751.128173828125,304.14337158203125,0.7568421363830566,0.1938639730215072,0.1756574958562851,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4690432846546173,0.050000000745058,0.0493484623730182,293.0502624511719,297.1499938964844,293.1499938964844,0.076006531715393,-1436.2689208984375,304.140380859375,0.6623583436012268,0.1298196464776992,0.0917262434959411,293.1048889160156,297.1499938964844,293.1499938964844,0.3604806363582611,-6690.76806640625,304.15496826171875,0.9990000128746032,0.5267773866653442,0.4268244206905365,293.2174072265625,297.1499938964844,293.1499938964844,0.004165899939835,-1563.0777587890625,296.71319580078125,0.4690432846546173,0.050000000745058,0.2340878546237945,291.1852722167969,291.1499938964844,256.74639892578125,255.66290283203125,279.1314697265625,293.5278015136719,291.1833190917969,1.0,0.2722954750061035,0.629727303981781,0.629727303981781,1.0,1.0,-1.17328679561615,0.4595306515693664,0.7137561440467834,0.1762022525072097,0.0,0.0,0.652217447757721,58.76377868652344,65.0,-20.214092254638672,-14204.990234375,208.9980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,308.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.677734375,18000.0,0.0,0.0,0.4607803225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474180459976196,0.7474255561828613,-7.485758487746352e-06,0.0,0.0004676334501709,0.0,0.0,65.88316345214844,0.0,0.0,0.0,0.4637065231800079,4.0,0.0,1.0
581340,293.08740234375,297.1499938964844,293.1499938964844,0.1271417289972305,-2779.5498046875,304.1429443359375,0.7564764022827148,0.1955420076847076,0.1772041469812393,294.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4667834639549255,0.050000000745058,0.0493882074952125,293.04888916015625,297.1499938964844,293.1499938964844,0.0783225819468498,-1469.531494140625,304.13970947265625,0.6649174690246582,0.1326235234737396,0.0937101021409034,293.106201171875,297.1499938964844,293.1499938964844,0.3652646839618683,-6765.12353515625,304.14532470703125,0.9990000128746032,0.5276630520820618,0.4312211573123932,293.2136535644531,297.1499938964844,293.1499938964844,0.0041625835001468,-1563.0843505859375,296.68878173828125,0.4667834639549255,0.050000000745058,0.2342763990163803,291.1653137207031,291.1499938964844,256.7355651855469,255.6538848876953,279.1369934082031,293.5409545898437,291.1632080078125,1.0,0.2748036682605743,0.6287071704864502,0.6287071704864502,1.0,1.0,-1.183074951171875,0.4633204638957977,0.7197544574737549,0.1774673908948898,0.0,0.0,0.6514919996261597,59.89812850952149,68.0,-26.643674850463867,-14286.9814453125,214.57481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,308.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.13671875,18000.0,0.0,0.0,0.4600531160831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428507208824158,0.7428581714630127,-7.430055575241567e-06,0.0,0.0004668954352382,0.0,0.0,64.92180633544922,0.0,0.0,0.0,0.4617210924625397,4.0,0.0,1.0
581400,293.08740234375,297.1499938964844,293.1499938964844,0.1271417289972305,-2779.5498046875,304.1429443359375,0.7564764022827148,0.1955420076847076,0.1772041469812393,294.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4667834639549255,0.050000000745058,0.0493882074952125,293.04888916015625,297.1499938964844,293.1499938964844,0.0783225819468498,-1469.531494140625,304.13970947265625,0.6649174690246582,0.1326235234737396,0.0937101021409034,293.106201171875,297.1499938964844,293.1499938964844,0.3652646839618683,-6765.12353515625,304.14532470703125,0.9990000128746032,0.5276630520820618,0.4312211573123932,293.2136535644531,297.1499938964844,293.1499938964844,0.0041625835001468,-1563.0843505859375,296.68878173828125,0.4667834639549255,0.050000000745058,0.2342763990163803,291.1653137207031,291.1499938964844,256.7355651855469,255.6538848876953,279.1369934082031,293.5409545898437,291.1632080078125,1.0,0.2748036682605743,0.6287071704864502,0.6287071704864502,1.0,1.0,-1.183074951171875,0.4633204638957977,0.7197544574737549,0.1774673908948898,0.0,0.0,0.6514919996261597,59.89812850952149,68.0,-26.643674850463867,-14286.9814453125,214.57481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,308.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.13671875,18000.0,0.0,0.0,0.4600531160831451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428507208824158,0.7428581714630127,-7.430055575241567e-06,0.0,0.0004668954352382,0.0,0.0,64.92180633544922,0.0,0.0,0.0,0.4617210924625397,4.0,0.0,1.0
581460,293.0870666503906,297.1499938964844,293.1499938964844,0.1287523657083511,-2808.144287109375,304.1426086425781,0.7552210092544556,0.1971930116415023,0.1787432581186294,294.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4635517299175262,0.050000000745058,0.0494428426027298,293.0465393066406,297.1499938964844,293.1499938964844,0.0807381272315979,-1504.418212890625,304.1390991210937,0.6668038964271545,0.1356546580791473,0.0957849249243736,293.11279296875,297.1499938964844,293.1499938964844,0.3718191385269165,-6864.92529296875,304.135986328125,0.9990000128746032,0.5274471044540405,0.4371918737888336,293.2101135253906,297.1499938964844,293.1499938964844,0.0041613224893808,-1563.878662109375,296.6644897460937,0.4635517299175262,0.050000000745058,0.2345355600118637,291.1444091796875,291.1499938964844,256.7248840332031,255.6449432373047,279.1415100097656,293.5619812011719,291.14227294921875,1.0,0.2780169248580932,0.6280947923660278,0.6280947923660278,1.0,1.0,-1.1949552297592163,0.4681159853935241,0.7268392443656921,0.1795715987682342,0.0,0.0,0.6536374092102051,61.44490051269531,71.0,-28.77020835876465,-14398.6484375,221.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,308.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.482421875,18000.0,0.0,0.0,0.459500789642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446577548980713,0.7446652054786682,-7.432209258695366e-06,0.0,0.0004663348663598,0.0,0.0,65.16698455810547,0.0,0.0,0.0,0.4623624086380005,4.0,0.0,1.0
581520,293.0870666503906,297.1499938964844,293.1499938964844,0.1287523657083511,-2808.144287109375,304.1426086425781,0.7552210092544556,0.1971930116415023,0.1787432581186294,294.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4635517299175262,0.050000000745058,0.0494428426027298,293.0465393066406,297.1499938964844,293.1499938964844,0.0807381272315979,-1504.418212890625,304.1390991210937,0.6668038964271545,0.1356546580791473,0.0957849249243736,293.11279296875,297.1499938964844,293.1499938964844,0.3718191385269165,-6864.92529296875,304.135986328125,0.9990000128746032,0.5274471044540405,0.4371918737888336,293.2101135253906,297.1499938964844,293.1499938964844,0.0041613224893808,-1563.878662109375,296.6644897460937,0.4635517299175262,0.050000000745058,0.2345355600118637,291.1444091796875,291.1499938964844,256.7248840332031,255.6449432373047,279.1415100097656,293.5619812011719,291.14227294921875,1.0,0.2780169248580932,0.6280947923660278,0.6280947923660278,1.0,1.0,-1.1949552297592163,0.4681159853935241,0.7268392443656921,0.1795715987682342,0.0,0.0,0.6536374092102051,61.44490051269531,71.0,-28.77020835876465,-14398.6484375,221.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,308.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.482421875,18000.0,0.0,0.0,0.459500789642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446577548980713,0.7446652054786682,-7.432209258695366e-06,0.0,0.0004663348663598,0.0,0.0,65.16698455810547,0.0,0.0,0.0,0.4623624086380005,4.0,0.0,1.0
581580,293.08697509765625,297.1499938964844,293.1499938964844,0.1303595900535583,-2836.58935546875,304.14239501953125,0.7533653378486633,0.1988106220960617,0.1802637130022049,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4596060514450073,0.050000000745058,0.0495085828006267,293.0411071777344,297.1499938964844,293.1499938964844,0.0836404412984848,-1546.554443359375,304.13787841796875,0.6691448092460632,0.1393758058547973,0.0983172804117202,293.1256103515625,297.1499938964844,293.1499938964844,0.3796821236610412,-6982.9169921875,304.1275939941406,0.9990000128746032,0.5258032083511353,0.4442702233791351,293.206787109375,297.1499938964844,293.1499938964844,0.0041615734808146,-1565.2275390625,296.64068603515625,0.4596060514450073,0.050000000745058,0.2348473966121673,291.123291015625,291.1499938964844,256.7140808105469,255.6358642578125,279.14508056640625,293.59014892578125,291.1211853027344,1.0,0.2817826271057129,0.6277871131896973,0.6277871131896973,1.0,1.0,-1.2087687253952026,0.4738433063030243,0.7349254488945007,0.1823350489139557,0.0,0.0,0.658614456653595,63.30470657348633,74.0,-29.34098052978516,-14535.3583984375,230.4595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,308.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.4594060182571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526784539222717,0.7526859641075134,-7.49113360143383e-06,0.0,0.000466238707304,0.0,0.0,66.59929656982422,0.0,0.0,0.0,0.4655814170837402,4.0,0.0,1.0
581640,293.08697509765625,297.1499938964844,293.1499938964844,0.1303595900535583,-2836.58935546875,304.14239501953125,0.7533653378486633,0.1988106220960617,0.1802637130022049,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4596060514450073,0.050000000745058,0.0495085828006267,293.0411071777344,297.1499938964844,293.1499938964844,0.0836404412984848,-1546.554443359375,304.13787841796875,0.6691448092460632,0.1393758058547973,0.0983172804117202,293.1256103515625,297.1499938964844,293.1499938964844,0.3796821236610412,-6982.9169921875,304.1275939941406,0.9990000128746032,0.5258032083511353,0.4442702233791351,293.206787109375,297.1499938964844,293.1499938964844,0.0041615734808146,-1565.2275390625,296.64068603515625,0.4596060514450073,0.050000000745058,0.2348473966121673,291.123291015625,291.1499938964844,256.7140808105469,255.6358642578125,279.14508056640625,293.59014892578125,291.1211853027344,1.0,0.2817826271057129,0.6277871131896973,0.6277871131896973,1.0,1.0,-1.2087687253952026,0.4738433063030243,0.7349254488945007,0.1823350489139557,0.0,0.0,0.658614456653595,63.30470657348633,74.0,-29.34098052978516,-14535.3583984375,230.4595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,308.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.556640625,18000.0,0.0,0.0,0.4594060182571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526784539222717,0.7526859641075134,-7.49113360143383e-06,0.0,0.000466238707304,0.0,0.0,66.59929656982422,0.0,0.0,0.0,0.4655814170837402,4.0,0.0,1.0
581700,293.08697509765625,297.1499938964844,293.1499938964844,0.1311589628458023,-2850.703125,304.142333984375,0.7522693872451782,0.1996068656444549,0.1810159236192703,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.45750492811203,0.050000000745058,0.0495449751615524,293.03759765625,297.1499938964844,293.1499938964844,0.0852587521076202,-1570.122802734375,304.1371459960937,0.6704837083816528,0.1414446234703064,0.0997409969568252,293.1339416503906,297.1499938964844,293.1499938964844,0.3840170502662658,-7047.37255859375,304.123779296875,0.9990000128746032,0.5244743227958679,0.4481405317783355,293.2052001953125,297.1499938964844,293.1499938964844,0.004162210971117,-1566.0809326171875,296.62908935546875,0.45750492811203,0.050000000745058,0.2350200414657592,291.11279296875,291.1499938964844,256.70855712890625,255.6312255859375,279.1468200683594,293.6076354980469,291.1107482910156,1.0,0.2838336825370788,0.627760112285614,0.627760112285614,1.0,1.0,-1.21627676486969,0.4770140945911407,0.7392626404762268,0.1839392483234405,0.0,0.0,0.6621504426002502,64.3341064453125,74.0,-29.190235137939453,-14611.529296875,235.27877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,308.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.4596087634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759012758731842,0.7590202689170837,-7.542254934378434e-06,0.0,0.0004664444713853,0.0,0.0,67.77552032470703,0.0,0.0,0.0,0.4681643545627594,4.0,0.0,1.0
581760,293.0870361328125,297.1499938964844,293.1499938964844,0.1319536566734314,-2864.71044921875,304.14227294921875,0.7510877847671509,0.2003952264785766,0.1817627251148224,294.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4553495049476623,0.050000000745058,0.0495834201574325,293.0336303710937,297.1499938964844,293.1499938964844,0.0869759768247604,-1595.1715087890625,304.1363830566406,0.6719216108322144,0.1436443924903869,0.1012584492564201,293.1434020996094,297.1499938964844,293.1499938964844,0.3885778188705444,-7114.8017578125,304.1202697753906,0.9990000128746032,0.5228214859962463,0.4521930813789367,293.20361328125,297.1499938964844,293.1499938964844,0.0041631702333688,-1567.03857421875,296.6177978515625,0.4553495049476623,0.050000000745058,0.2352024018764495,291.1025085449219,291.1499938964844,256.7029113769531,255.62646484375,279.14862060546875,293.6277160644531,291.1005249023437,1.0,0.2859785258769989,0.627826452255249,0.627826452255249,1.0,1.0,-1.22412371635437,0.4803695976734161,0.7437541484832764,0.1856815963983535,0.0,0.0,0.6663557887077332,65.42153930664062,62.0,-28.79141426086425,-14692.0615234375,240.3927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.69140625,18000.0,0.0,0.0,0.4600150287151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766860842704773,0.7668684720993042,-7.608009127579862e-06,0.0,0.0004668567853514,0.0,0.0,69.2669906616211,0.0,0.0,0.0,0.4713906347751617,4.0,0.0,1.0
581820,293.0869445800781,297.1499938964844,293.1499938964844,0.1332879066467285,-2887.902587890625,304.14263916015625,0.7548528909683228,0.2020047158002853,0.183162584900856,294.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4572181701660156,0.050000000745058,0.0495499484241008,293.0264587402344,297.1499938964844,293.1499938964844,0.0903613120317459,-1644.4166259765625,304.13531494140625,0.6810013651847839,0.1480566412210464,0.1043547019362449,293.15631103515625,297.1499938964844,293.1499938964844,0.3859937489032745,-7070.3037109375,304.1351013183594,0.9990000128746032,0.5203363299369812,0.4486742317676544,293.2002868652344,297.1499938964844,293.1499938964844,0.004155633971095,-1564.6075439453125,296.60479736328125,0.4572181701660156,0.050000000745058,0.2350436151027679,291.0962219238281,291.1499938964844,256.6911315917969,255.6165008544922,279.1524963378906,293.6553955078125,291.09771728515625,1.0,0.2845805287361145,0.6283245086669922,0.6283245086669922,1.0,1.0,-1.2250754833221436,0.4809813201427459,0.7440941333770752,0.1861817985773086,0.0,0.0,0.6743776202201843,64.59002685546875,50.0,-2.4587740898132324,-14753.54296875,239.0064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,308.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.763671875,18000.0,0.0,0.0,0.4613429009914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851533889770508,0.7851611375808716,-7.774092409817968e-06,0.0,0.0004682044091168,0.0,0.0,72.91105651855469,0.0,0.0,0.0,0.4789598286151886,4.0,0.0,1.0
581880,293.0869445800781,297.1499938964844,293.1499938964844,0.1332879066467285,-2887.902587890625,304.14263916015625,0.7548528909683228,0.2020047158002853,0.183162584900856,294.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4572181701660156,0.050000000745058,0.0495499484241008,293.0264587402344,297.1499938964844,293.1499938964844,0.0903613120317459,-1644.4166259765625,304.13531494140625,0.6810013651847839,0.1480566412210464,0.1043547019362449,293.15631103515625,297.1499938964844,293.1499938964844,0.3859937489032745,-7070.3037109375,304.1351013183594,0.9990000128746032,0.5203363299369812,0.4486742317676544,293.2002868652344,297.1499938964844,293.1499938964844,0.004155633971095,-1564.6075439453125,296.60479736328125,0.4572181701660156,0.050000000745058,0.2350436151027679,291.0962219238281,291.1499938964844,256.6911315917969,255.6165008544922,279.1524963378906,293.6553955078125,291.09771728515625,1.0,0.2845805287361145,0.6283245086669922,0.6283245086669922,1.0,1.0,-1.2250754833221436,0.4809813201427459,0.7440941333770752,0.1861817985773086,0.0,0.0,0.6743776202201843,64.59002685546875,50.0,-2.4587740898132324,-14753.54296875,239.0064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,308.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.763671875,18000.0,0.0,0.0,0.4613429009914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851533889770508,0.7851611375808716,-7.774092409817968e-06,0.0,0.0004682044091168,0.0,0.0,72.91105651855469,0.0,0.0,0.0,0.4789598286151886,4.0,0.0,1.0
581940,293.086669921875,297.1499938964844,293.1499938964844,0.1342200934886932,-2903.48388671875,304.1435546875,0.7642062306404114,0.2036595940589904,0.1845187246799469,294.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.464561402797699,0.050000000745058,0.0494258813560009,293.0263977050781,297.1499938964844,293.1499938964844,0.0927657932043075,-1678.89697265625,304.1362609863281,0.6939404606819153,0.1512141078710556,0.1067543774843216,293.14825439453125,297.1499938964844,293.1499938964844,0.3724252879619598,-6861.0947265625,304.1628723144531,0.9990000128746032,0.5217596888542175,0.4353650212287903,293.1967468261719,297.1499938964844,293.1499938964844,0.0041353707201778,-1555.7681884765625,296.6120910644531,0.464561402797699,0.050000000745058,0.2344550937414169,291.12213134765625,291.1499938964844,256.6784973144531,255.6057586669922,279.149658203125,293.6396484375,291.1257019042969,1.0,0.2790003418922424,0.6281933188438416,0.6281933188438416,1.0,1.0,-1.21275794506073,0.4757146537303924,0.7370432615280151,0.1834248900413513,0.0,0.0,0.6765753626823425,61.26973342895508,53.0,31.58371925354004,-14688.1845703125,227.68331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341735839844,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5,18000.0,0.0,0.0,0.4628788828849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955740094184875,0.7955818772315979,-7.894639566075057e-06,0.0,0.0004697632102761,0.0,0.0,75.22412872314453,0.0,0.0,0.0,0.483432799577713,4.0,0.0,1.0
582000,293.086669921875,297.1499938964844,293.1499938964844,0.1342200934886932,-2903.48388671875,304.1435546875,0.7642062306404114,0.2036595940589904,0.1845187246799469,294.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.464561402797699,0.050000000745058,0.0494258813560009,293.0263977050781,297.1499938964844,293.1499938964844,0.0927657932043075,-1678.89697265625,304.1362609863281,0.6939404606819153,0.1512141078710556,0.1067543774843216,293.14825439453125,297.1499938964844,293.1499938964844,0.3724252879619598,-6861.0947265625,304.1628723144531,0.9990000128746032,0.5217596888542175,0.4353650212287903,293.1967468261719,297.1499938964844,293.1499938964844,0.0041353707201778,-1555.7681884765625,296.6120910644531,0.464561402797699,0.050000000745058,0.2344550937414169,291.12213134765625,291.1499938964844,256.6784973144531,255.6057586669922,279.149658203125,293.6396484375,291.1257019042969,1.0,0.2790003418922424,0.6281933188438416,0.6281933188438416,1.0,1.0,-1.21275794506073,0.4757146537303924,0.7370432615280151,0.1834248900413513,0.0,0.0,0.6765753626823425,61.26973342895508,53.0,31.58371925354004,-14688.1845703125,227.68331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341735839844,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5,18000.0,0.0,0.0,0.4628788828849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955740094184875,0.7955818772315979,-7.894639566075057e-06,0.0,0.0004697632102761,0.0,0.0,75.22412872314453,0.0,0.0,0.0,0.483432799577713,4.0,0.0,1.0
582060,293.0864562988281,297.1499938964844,293.1499938964844,0.1351649165153503,-2919.291748046875,304.14410400390625,0.7711506485939026,0.205307051539421,0.1859301179647445,293.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4689580500125885,0.050000000745058,0.0493497624993324,293.0341491699219,297.1499938964844,293.1499938964844,0.093949906527996,-1695.4742431640625,304.1388854980469,0.7016870975494385,0.1527867913246154,0.1080272868275642,293.1253967285156,297.1499938964844,293.1499938964844,0.3630185425281524,-6719.5166015625,304.1737365722656,0.9990000128746032,0.5264323353767395,0.426991730928421,293.1932678222656,297.1499938964844,293.1499938964844,0.0041177049279212,-1547.7674560546875,296.6228332519531,0.4689580500125885,0.050000000745058,0.2340940237045288,291.1519775390625,291.1499938964844,256.66473388671875,255.5940399169922,279.1430358886719,293.6028747558594,291.15362548828125,1.0,0.276032954454422,0.6271277666091919,0.6271277666091919,1.0,1.0,-1.2053985595703125,0.4721453487873077,0.7332531809806824,0.1812674403190612,0.0,0.0,0.6740751266479492,59.23419570922852,56.0,32.23318099975586,-14618.0537109375,220.9104919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.20703125,18000.0,0.0,0.0,0.4641377925872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941054105758667,0.794113278388977,-7.905273378128186e-06,0.0,0.0004710408684331,0.0,0.0,75.0944595336914,0.0,0.0,0.0,0.483005166053772,4.0,0.0,1.0
582120,293.0864562988281,297.1499938964844,293.1499938964844,0.1351649165153503,-2919.291748046875,304.14410400390625,0.7711506485939026,0.205307051539421,0.1859301179647445,293.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4689580500125885,0.050000000745058,0.0493497624993324,293.0341491699219,297.1499938964844,293.1499938964844,0.093949906527996,-1695.4742431640625,304.1388854980469,0.7016870975494385,0.1527867913246154,0.1080272868275642,293.1253967285156,297.1499938964844,293.1499938964844,0.3630185425281524,-6719.5166015625,304.1737365722656,0.9990000128746032,0.5264323353767395,0.426991730928421,293.1932678222656,297.1499938964844,293.1499938964844,0.0041177049279212,-1547.7674560546875,296.6228332519531,0.4689580500125885,0.050000000745058,0.2340940237045288,291.1519775390625,291.1499938964844,256.66473388671875,255.5940399169922,279.1430358886719,293.6028747558594,291.15362548828125,1.0,0.276032954454422,0.6271277666091919,0.6271277666091919,1.0,1.0,-1.2053985595703125,0.4721453487873077,0.7332531809806824,0.1812674403190612,0.0,0.0,0.6740751266479492,59.23419570922852,56.0,32.23318099975586,-14618.0537109375,220.9104919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.20703125,18000.0,0.0,0.0,0.4641377925872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941054105758667,0.794113278388977,-7.905273378128186e-06,0.0,0.0004710408684331,0.0,0.0,75.0944595336914,0.0,0.0,0.0,0.483005166053772,4.0,0.0,1.0
582180,293.0863342285156,297.1499938964844,293.1499938964844,0.1363615542650222,-2939.849365234375,304.1440734863281,0.7753632068634033,0.2069398909807205,0.1873656660318374,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4707381129264831,0.050000000745058,0.0493176057934761,293.0423278808594,297.1499938964844,293.1499938964844,0.0948409885168075,-1708.070068359375,304.1410827636719,0.705744743347168,0.1540558189153671,0.1088849008083343,293.1044921875,297.1499938964844,293.1499938964844,0.3587683439254761,-6658.0390625,304.1726989746094,0.9990000128746032,0.5313055515289307,0.4234060049057007,293.18975830078125,297.1499938964844,293.1499938964844,0.0041086873970925,-1544.039306640625,296.6229248046875,0.4707381129264831,0.050000000745058,0.2339414954185485,291.1612854003906,291.1499938964844,256.6496276855469,255.5811004638672,279.1409912109375,293.5818176269531,291.1615905761719,1.0,0.2749038338661194,0.6260958909988403,0.6260958909988403,1.0,1.0,-1.2036234140396118,0.4709207415580749,0.7327026128768921,0.1804088503122329,0.0,0.0,0.6718143224716187,58.39440536499024,59.0,15.060230255126951,-14583.5087890625,218.5738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6640625,18000.0,0.0,0.0,0.4650800228118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892703413963318,0.7892782092094421,-7.864088729547802e-06,0.0,0.0004719971038866,0.0,0.0,74.12308502197266,0.0,0.0,0.0,0.4810437858104706,4.0,0.0,1.0
582240,293.0863342285156,297.1499938964844,293.1499938964844,0.1363615542650222,-2939.849365234375,304.1440734863281,0.7753632068634033,0.2069398909807205,0.1873656660318374,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4707381129264831,0.050000000745058,0.0493176057934761,293.0423278808594,297.1499938964844,293.1499938964844,0.0948409885168075,-1708.070068359375,304.1410827636719,0.705744743347168,0.1540558189153671,0.1088849008083343,293.1044921875,297.1499938964844,293.1499938964844,0.3587683439254761,-6658.0390625,304.1726989746094,0.9990000128746032,0.5313055515289307,0.4234060049057007,293.18975830078125,297.1499938964844,293.1499938964844,0.0041086873970925,-1544.039306640625,296.6229248046875,0.4707381129264831,0.050000000745058,0.2339414954185485,291.1612854003906,291.1499938964844,256.6496276855469,255.5811004638672,279.1409912109375,293.5818176269531,291.1615905761719,1.0,0.2749038338661194,0.6260958909988403,0.6260958909988403,1.0,1.0,-1.2036234140396118,0.4709207415580749,0.7327026128768921,0.1804088503122329,0.0,0.0,0.6718143224716187,58.39440536499024,59.0,15.060230255126951,-14583.5087890625,218.5738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,308.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6640625,18000.0,0.0,0.0,0.4650800228118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892703413963318,0.7892782092094421,-7.864088729547802e-06,0.0,0.0004719971038866,0.0,0.0,74.12308502197266,0.0,0.0,0.0,0.4810437858104706,4.0,0.0,1.0
582300,293.0863037109375,297.1499938964844,293.1499938964844,0.1370164006948471,-2951.171630859375,304.1439514160156,0.7766919136047363,0.2077534794807434,0.1880916804075241,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4709817171096802,0.050000000745058,0.0493131466209888,293.0453491210937,297.1499938964844,293.1499938964844,0.095382772386074,-1715.8499755859375,304.1416931152344,0.707158625125885,0.1548257917165756,0.1093774065375328,293.0964050292969,297.1499938964844,293.1499938964844,0.3580358624458313,-6648.63525390625,304.1698913574219,0.9990000128746032,0.5334692001342773,0.4229066371917724,293.18798828125,297.1499938964844,293.1499938964844,0.0041064005345106,-1543.21142578125,296.6210327148437,0.4709817171096802,0.050000000745058,0.2339203357696533,291.16168212890625,291.1499938964844,256.6414794921875,255.5741271972656,279.1410522460937,293.57745361328125,291.1614990234375,1.0,0.274911880493164,0.6256504058837891,0.6256504058837891,1.0,1.0,-1.2044548988342283,0.471060961484909,0.7333939671516418,0.1804007291793823,0.0,0.0,0.6709805727005005,58.29365539550781,59.0,7.01436185836792,-14582.1123046875,218.65573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,308.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.169921875,18000.0,0.0,0.0,0.4654586911201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787068784236908,0.7870765924453735,-7.842450941097923e-06,0.0,0.000472381390864,0.0,0.0,73.6627197265625,0.0,0.0,0.0,0.4801223576068878,4.0,0.0,1.0
582360,293.0862731933594,297.1499938964844,293.1499938964844,0.1377047300338745,-2963.10595703125,304.143798828125,0.7775827050209045,0.2085649818181991,0.1888218820095062,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4708784818649292,0.050000000745058,0.0493150241672992,293.0469665527344,297.1499938964844,293.1499938964844,0.0960703641176223,-1725.800537109375,304.1419677734375,0.7084232568740845,0.1558312624692917,0.1099909469485282,293.0906066894531,297.1499938964844,293.1499938964844,0.3580934405326843,-6651.1953125,304.1661682128906,0.9990000128746032,0.5352928638458252,0.423118382692337,293.18621826171875,297.1499938964844,293.1499938964844,0.0041053732857108,-1542.9749755859375,296.6180725097656,0.4708784818649292,0.050000000745058,0.2339292466640472,291.15966796875,291.1499938964844,256.63287353515625,255.56675720214844,279.141357421875,293.576171875,291.15899658203125,1.0,0.2752471566200256,0.6252396106719971,0.6252396106719971,1.0,1.0,-1.206334114074707,0.4716565012931824,0.7346776127815247,0.1806463152170181,0.0,0.0,0.6705314517021179,58.368770599365234,62.0,-0.3860958516597748,-14591.42578125,219.461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.845703125,18000.0,0.0,0.0,0.4657998979091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785412609577179,0.7854204177856445,-7.824527529010084e-06,0.0,0.0004727276973426,0.0,0.0,73.3058090209961,0.0,0.0,0.0,0.479421317577362,4.0,0.0,1.0
582420,293.0862731933594,297.1499938964844,293.1499938964844,0.1391618549823761,-2988.4228515625,304.1434326171875,0.7782564759254456,0.2101790904998779,0.1902903467416763,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4697924852371216,0.050000000745058,0.0493347309529781,293.0475158691406,297.1499938964844,293.1499938964844,0.0979567095637321,-1753.212158203125,304.1414794921875,0.7108249664306641,0.1583256423473358,0.1116543486714363,293.08514404296875,297.1499938964844,293.1499938964844,0.360226035118103,-6686.51513671875,304.1571960449219,0.9990000128746032,0.5379200577735901,0.4253242015838623,293.1826477050781,297.1499938964844,293.1499938964844,0.0041065299883484,-1543.984375,296.6096496582031,0.4697924852371216,0.050000000745058,0.2340227216482162,291.1496887207031,291.1499938964844,256.61431884765625,255.5507659912109,279.1423034667969,293.58123779296875,291.1484069824219,1.0,0.2767567634582519,0.6245138049125671,0.6245138049125671,1.0,1.0,-1.2128756046295166,0.4740565419197082,0.7388190031051636,0.181813895702362,0.0,0.0,0.6711730360984802,58.96379852294922,65.0,-12.220693588256836,-14641.65625,222.9699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,308.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.4664661884307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848539352416992,0.7848617434501648,-7.811164323356934e-06,0.0,0.0004734038666356,0.0,0.0,73.13358306884766,0.0,0.0,0.0,0.4791495501995086,4.0,0.0,1.0
582480,293.0862731933594,297.1499938964844,293.1499938964844,0.1391618549823761,-2988.4228515625,304.1434326171875,0.7782564759254456,0.2101790904998779,0.1902903467416763,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4697924852371216,0.050000000745058,0.0493347309529781,293.0475158691406,297.1499938964844,293.1499938964844,0.0979567095637321,-1753.212158203125,304.1414794921875,0.7108249664306641,0.1583256423473358,0.1116543486714363,293.08514404296875,297.1499938964844,293.1499938964844,0.360226035118103,-6686.51513671875,304.1571960449219,0.9990000128746032,0.5379200577735901,0.4253242015838623,293.1826477050781,297.1499938964844,293.1499938964844,0.0041065299883484,-1543.984375,296.6096496582031,0.4697924852371216,0.050000000745058,0.2340227216482162,291.1496887207031,291.1499938964844,256.61431884765625,255.5507659912109,279.1423034667969,293.58123779296875,291.1484069824219,1.0,0.2767567634582519,0.6245138049125671,0.6245138049125671,1.0,1.0,-1.2128756046295166,0.4740565419197082,0.7388190031051636,0.181813895702362,0.0,0.0,0.6711730360984802,58.96379852294922,65.0,-12.220693588256836,-14641.65625,222.9699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,308.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.4664661884307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848539352416992,0.7848617434501648,-7.811164323356934e-06,0.0,0.0004734038666356,0.0,0.0,73.13358306884766,0.0,0.0,0.0,0.4791495501995086,4.0,0.0,1.0
582540,293.0863647460937,297.1499938964844,293.1499938964844,0.1406817138195037,-3014.826171875,304.1430969238281,0.7776653170585632,0.2117742598056793,0.1917614936828613,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4676412045955658,0.050000000745058,0.0493729785084724,293.0472412109375,297.1499938964844,293.1499938964844,0.100102461874485,-1784.341796875,304.1407470703125,0.7124086022377014,0.1609770953655243,0.1135158538818359,293.0857849121094,297.1499938964844,293.1499938964844,0.3646597564220428,-6755.7705078125,304.1474304199219,0.9990000128746032,0.5394394993782043,0.429571270942688,293.1791687011719,297.1499938964844,293.1499938964844,0.0041109547019004,-1546.4171142578125,296.5995483398437,0.4676412045955658,0.050000000745058,0.2342041581869125,291.1352233886719,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.5955505371094,291.1336975097656,1.0,0.2791812717914581,0.623928964138031,0.623928964138031,1.0,1.0,-1.222236394882202,0.4777051508426666,0.7445312738418579,0.1836912781000137,0.0,0.0,0.6740857362747192,60.070648193359375,68.0,-18.95785522460937,-14727.9267578125,228.5749664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,308.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.537109375,18000.0,0.0,0.0,0.4672818779945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889768481254578,0.7889846563339233,-7.839762474759482e-06,0.0,0.0004742316959891,0.0,0.0,73.90826416015625,0.0,0.0,0.0,0.4808246791362762,4.0,0.0,1.0
582600,293.0863647460937,297.1499938964844,293.1499938964844,0.1406817138195037,-3014.826171875,304.1430969238281,0.7776653170585632,0.2117742598056793,0.1917614936828613,293.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4676412045955658,0.050000000745058,0.0493729785084724,293.0472412109375,297.1499938964844,293.1499938964844,0.100102461874485,-1784.341796875,304.1407470703125,0.7124086022377014,0.1609770953655243,0.1135158538818359,293.0857849121094,297.1499938964844,293.1499938964844,0.3646597564220428,-6755.7705078125,304.1474304199219,0.9990000128746032,0.5394394993782043,0.429571270942688,293.1791687011719,297.1499938964844,293.1499938964844,0.0041109547019004,-1546.4171142578125,296.5995483398437,0.4676412045955658,0.050000000745058,0.2342041581869125,291.1352233886719,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.5955505371094,291.1336975097656,1.0,0.2791812717914581,0.623928964138031,0.623928964138031,1.0,1.0,-1.222236394882202,0.4777051508426666,0.7445312738418579,0.1836912781000137,0.0,0.0,0.6740857362747192,60.070648193359375,68.0,-18.95785522460937,-14727.9267578125,228.5749664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,308.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.537109375,18000.0,0.0,0.0,0.4672818779945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889768481254578,0.7889846563339233,-7.839762474759482e-06,0.0,0.0004742316959891,0.0,0.0,73.90826416015625,0.0,0.0,0.0,0.4808246791362762,4.0,0.0,1.0
