time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.08660888671875,297.1499938964844,293.1499938964844,0.1422218531370163,-3041.52783203125,304.142822265625,0.7761156558990479,0.213340938091278,0.1932230591773986,293.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4645442068576813,0.050000000745058,0.0494260489940643,293.0447692871094,297.1499938964844,293.1499938964844,0.1025274991989135,-1819.38134765625,304.1397705078125,0.7135496139526367,0.1640790700912475,0.1156098321080207,293.0927429199219,297.1499938964844,293.1499938964844,0.3708904087543487,-6850.89794921875,304.1379089355469,0.9990000128746032,0.5396701693534851,0.4353951215744018,293.1758728027344,297.1499938964844,293.1499938964844,0.0041175629012286,-1549.7310791015625,296.58917236328125,0.4645442068576813,0.050000000745058,0.2344558984041214,291.1190795898437,291.1499938964844,256.5705871582031,255.5130310058593,279.1444396972656,293.61627197265625,291.1174621582031,1.0,0.2823242843151092,0.6234205365180969,0.6234205365180969,1.0,1.0,-1.233859896659851,0.4823455214500427,0.7515143752098083,0.1861218810081482,0.0,0.0,0.6792817711830139,61.58778762817383,71.0,-22.05642890930176,-14843.7080078125,235.9342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.4921875,18000.0,0.0,0.0,0.4684466421604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981031537055969,0.798111081123352,-7.916174581623636e-06,0.0,0.0004754137771669,0.0,0.0,75.73592376708984,0.0,0.0,0.0,0.4846169054508209,4.0,0.0,1.0
582720,293.08660888671875,297.1499938964844,293.1499938964844,0.1422218531370163,-3041.52783203125,304.142822265625,0.7761156558990479,0.213340938091278,0.1932230591773986,293.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4645442068576813,0.050000000745058,0.0494260489940643,293.0447692871094,297.1499938964844,293.1499938964844,0.1025274991989135,-1819.38134765625,304.1397705078125,0.7135496139526367,0.1640790700912475,0.1156098321080207,293.0927429199219,297.1499938964844,293.1499938964844,0.3708904087543487,-6850.89794921875,304.1379089355469,0.9990000128746032,0.5396701693534851,0.4353951215744018,293.1758728027344,297.1499938964844,293.1499938964844,0.0041175629012286,-1549.7310791015625,296.58917236328125,0.4645442068576813,0.050000000745058,0.2344558984041214,291.1190795898437,291.1499938964844,256.5705871582031,255.5130310058593,279.1444396972656,293.61627197265625,291.1174621582031,1.0,0.2823242843151092,0.6234205365180969,0.6234205365180969,1.0,1.0,-1.233859896659851,0.4823455214500427,0.7515143752098083,0.1861218810081482,0.0,0.0,0.6792817711830139,61.58778762817383,71.0,-22.05642890930176,-14843.7080078125,235.9342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.4921875,18000.0,0.0,0.0,0.4684466421604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981031537055969,0.798111081123352,-7.916174581623636e-06,0.0,0.0004754137771669,0.0,0.0,75.73592376708984,0.0,0.0,0.0,0.4846169054508209,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1437640488147735,-3068.2001953125,304.14263916015625,0.773894727230072,0.2148753851652145,0.1946668922901153,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4606485366821289,0.050000000745058,0.049490600824356,293.0398254394531,297.1499938964844,293.1499938964844,0.1054306253790855,-1861.1070556640625,304.1383361816406,0.7148601412773132,0.1677416115999221,0.1181206628680229,293.10565185546875,297.1499938964844,293.1499938964844,0.3784918785095215,-6965.1953125,304.1293029785156,0.9990000128746032,0.5385125875473022,0.4423751831054687,293.1727600097656,297.1499938964844,293.1499938964844,0.0041258516721427,-1553.69580078125,296.5789794921875,0.4606485366821289,0.050000000745058,0.2347621023654937,291.1021423339844,291.1499938964844,256.5449523925781,255.49082946777344,279.1452941894531,293.6434326171875,291.1005249023437,1.0,0.2860307991504669,0.6229894757270813,0.6229894757270813,1.0,1.0,-1.247429609298706,0.4878489971160888,0.7595806121826172,0.1890333294868469,0.0,0.0,0.6867952346801758,63.42671585083008,74.0,-23.33258819580078,-14983.9482421875,244.8173675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.505859375,18000.0,0.0,0.0,0.470145583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123341202735901,0.8123421669006348,-8.043361049203668e-06,0.0,0.0004771380044985,0.0,0.0,78.69921112060547,0.0,0.0,0.0,0.4906049370765686,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1437640488147735,-3068.2001953125,304.14263916015625,0.773894727230072,0.2148753851652145,0.1946668922901153,293.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4606485366821289,0.050000000745058,0.049490600824356,293.0398254394531,297.1499938964844,293.1499938964844,0.1054306253790855,-1861.1070556640625,304.1383361816406,0.7148601412773132,0.1677416115999221,0.1181206628680229,293.10565185546875,297.1499938964844,293.1499938964844,0.3784918785095215,-6965.1953125,304.1293029785156,0.9990000128746032,0.5385125875473022,0.4423751831054687,293.1727600097656,297.1499938964844,293.1499938964844,0.0041258516721427,-1553.69580078125,296.5789794921875,0.4606485366821289,0.050000000745058,0.2347621023654937,291.1021423339844,291.1499938964844,256.5449523925781,255.49082946777344,279.1452941894531,293.6434326171875,291.1005249023437,1.0,0.2860307991504669,0.6229894757270813,0.6229894757270813,1.0,1.0,-1.247429609298706,0.4878489971160888,0.7595806121826172,0.1890333294868469,0.0,0.0,0.6867952346801758,63.42671585083008,74.0,-23.33258819580078,-14983.9482421875,244.8173675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,308.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.505859375,18000.0,0.0,0.0,0.470145583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123341202735901,0.8123421669006348,-8.043361049203668e-06,0.0,0.0004771380044985,0.0,0.0,78.69921112060547,0.0,0.0,0.0,0.4906049370765686,4.0,0.0,1.0
582900,293.0871887207031,297.1499938964844,293.1499938964844,0.1445317268371582,-3081.44970703125,304.1426086425781,0.772595226764679,0.2156307995319366,0.1953815221786499,293.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.4585445821285248,0.050000000745058,0.049526534974575,293.03668212890625,297.1499938964844,293.1499938964844,0.1070379465818405,-1884.0977783203125,304.1375427246094,0.715571403503418,0.1697551608085632,0.1195095777511596,293.1139831542969,297.1499938964844,293.1499938964844,0.3827144205570221,-7028.08935546875,304.1253967285156,0.9990000128746032,0.5374370813369751,0.4462130963802337,293.1712646484375,297.1499938964844,293.1499938964844,0.00413054600358,-1555.877197265625,296.5741577148437,0.4585445821285248,0.050000000745058,0.2349325567483902,291.0936584472656,291.1499938964844,256.5310974121094,255.4788055419922,279.14581298828125,293.6599426269531,291.0920715332031,1.0,0.2880549728870392,0.6228206753730774,0.6228206753730774,1.0,1.0,-1.254808783531189,0.4908778369426727,0.7639309763908386,0.1906470954418182,0.0,0.0,0.6914044618606567,64.4486312866211,74.0,-23.44295883178711,-15061.564453125,249.7632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057556152344,308.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.76171875,18000.0,0.0,0.0,0.471245676279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.821368396282196,0.8213765621185303,-8.126939064823091e-06,0.0,0.0004782544565387,0.0,0.0,80.63711547851562,0.0,0.0,0.0,0.4944375157356262,4.0,0.0,1.0
582960,293.08740234375,297.1499938964844,293.1499938964844,0.1452957391738891,-3094.61669921875,304.1425476074219,0.7712004780769348,0.2163790911436081,0.1960913836956024,293.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4563806653022766,0.050000000745058,0.0495645739138126,293.0331420898437,297.1499938964844,293.1499938964844,0.1087451726198196,-1908.4312744140625,304.1366882324219,0.7163299322128296,0.1718879044055938,0.1209833100438118,293.1234130859375,297.1499938964844,293.1499938964844,0.3871728181838989,-7094.1123046875,304.1217956542969,0.9990000128746032,0.5360409021377563,0.450240820646286,293.1697998046875,297.1499938964844,293.1499938964844,0.0041355863213539,-1558.1776123046875,296.5696105957031,0.4563806653022766,0.050000000745058,0.2351130098104477,291.0852966308594,291.1499938964844,256.5164794921875,255.4661407470703,279.1464538574219,293.6786804199219,291.083740234375,1.0,0.2901743650436401,0.6226929426193237,0.6226929426193237,1.0,1.0,-1.262526512145996,0.4940730929374695,0.7684534192085266,0.1923579722642898,0.0,0.0,0.6965639591217041,65.52984619140625,77.0,-23.31405067443848,-15143.375,255.0150604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510986328125,308.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17794.205078125,18000.0,0.0,0.0,0.472535490989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316518664360046,0.8316600918769836,-8.224158591474406e-06,0.0,0.0004795634595211,0.0,0.0,82.89314270019531,0.0,0.0,0.0,0.4988252818584442,4.0,0.0,1.0
583020,293.08795166015625,297.1499938964844,293.1499938964844,0.146813303232193,-3120.7138671875,304.1425170898437,0.7682105302810669,0.2178589254617691,0.1974995732307434,293.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4519573152065277,0.050000000745058,0.0496460646390914,293.0249328613281,297.1499938964844,293.1499938964844,0.1124579533934593,-1961.0535888671875,304.13494873046875,0.7180265188217163,0.176505908370018,0.1241811588406562,293.1451110839844,297.1499938964844,293.1499938964844,0.396673321723938,-7233.66357421875,304.1153869628906,0.9990000128746032,0.5323234796524048,0.4587493240833282,293.16680908203125,297.1499938964844,293.1499938964844,0.00414674077183,-1563.1407470703125,296.5615234375,0.4519573152065277,0.050000000745058,0.2354995459318161,291.0690002441406,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.7232360839844,291.0675354003906,1.0,0.2946482598781585,0.6225823760032654,0.6225823760032654,1.0,1.0,-1.2788300514221191,0.500914990901947,0.7779150605201721,0.1960487067699432,0.0,0.0,0.7084650993347168,67.84475708007812,65.0,-22.64531517028809,-15317.5712890625,266.3544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6173400878906,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.01953125,18000.0,0.0,0.0,0.4757289290428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558037877082825,0.8558122515678406,-8.459842320007738e-06,0.0,0.0004828043747693,0.0,0.0,88.39579772949219,0.0,0.0,0.0,0.5092236399650574,4.0,0.0,1.0
583080,293.08795166015625,297.1499938964844,293.1499938964844,0.146813303232193,-3120.7138671875,304.1425170898437,0.7682105302810669,0.2178589254617691,0.1974995732307434,293.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4519573152065277,0.050000000745058,0.0496460646390914,293.0249328613281,297.1499938964844,293.1499938964844,0.1124579533934593,-1961.0535888671875,304.13494873046875,0.7180265188217163,0.176505908370018,0.1241811588406562,293.1451110839844,297.1499938964844,293.1499938964844,0.396673321723938,-7233.66357421875,304.1153869628906,0.9990000128746032,0.5323234796524048,0.4587493240833282,293.16680908203125,297.1499938964844,293.1499938964844,0.00414674077183,-1563.1407470703125,296.5615234375,0.4519573152065277,0.050000000745058,0.2354995459318161,291.0690002441406,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.7232360839844,291.0675354003906,1.0,0.2946482598781585,0.6225823760032654,0.6225823760032654,1.0,1.0,-1.2788300514221191,0.500914990901947,0.7779150605201721,0.1960487067699432,0.0,0.0,0.7084650993347168,67.84475708007812,65.0,-22.64531517028809,-15317.5712890625,266.3544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6173400878906,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.01953125,18000.0,0.0,0.0,0.4757289290428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558037877082825,0.8558122515678406,-8.459842320007738e-06,0.0,0.0004828043747693,0.0,0.0,88.39579772949219,0.0,0.0,0.0,0.5092236399650574,4.0,0.0,1.0
583140,293.0881652832031,297.1499938964844,293.1499938964844,0.1480604410171508,-3141.809814453125,304.1429443359375,0.7716810703277588,0.2193816602230072,0.1988198459148407,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.4535388052463531,0.050000000745058,0.0496162436902523,293.017333984375,297.1499938964844,293.1499938964844,0.1161916255950927,-2013.341552734375,304.1337890625,0.725518524646759,0.1812232285737991,0.1274979561567306,293.1611328125,297.1499938964844,293.1499938964844,0.3944787383079529,-7194.24560546875,304.1311950683594,0.9990000128746032,0.5291644930839539,0.455662190914154,293.1635437011719,297.1499938964844,293.1499938964844,0.0041489866562187,-1563.9554443359375,296.56365966796875,0.4535388052463531,0.050000000745058,0.2353581041097641,291.0669860839844,291.1499938964844,256.45001220703125,255.4083404541016,279.15057373046875,293.7580261230469,291.0687866210937,1.0,0.2934763729572296,0.62281334400177,0.62281334400177,1.0,1.0,-1.2804949283599854,0.5017020106315613,0.7787929773330688,0.1966641247272491,0.0,0.0,0.7200908064842224,67.11915588378906,53.0,2.896575689315796,-15392.607421875,265.4278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47125244140625,308.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17724.84375,18000.0,0.0,0.0,0.4796181917190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882827877998352,0.882836639881134,-8.741273632040247e-06,0.0,0.0004867514944635,0.0,0.0,94.94609832763672,0.0,0.0,0.0,0.5209542512893677,4.0,0.0,1.0
583200,293.0881652832031,297.1499938964844,293.1499938964844,0.1480604410171508,-3141.809814453125,304.1429443359375,0.7716810703277588,0.2193816602230072,0.1988198459148407,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.4535388052463531,0.050000000745058,0.0496162436902523,293.017333984375,297.1499938964844,293.1499938964844,0.1161916255950927,-2013.341552734375,304.1337890625,0.725518524646759,0.1812232285737991,0.1274979561567306,293.1611328125,297.1499938964844,293.1499938964844,0.3944787383079529,-7194.24560546875,304.1311950683594,0.9990000128746032,0.5291644930839539,0.455662190914154,293.1635437011719,297.1499938964844,293.1499938964844,0.0041489866562187,-1563.9554443359375,296.56365966796875,0.4535388052463531,0.050000000745058,0.2353581041097641,291.0669860839844,291.1499938964844,256.45001220703125,255.4083404541016,279.15057373046875,293.7580261230469,291.0687866210937,1.0,0.2934763729572296,0.62281334400177,0.62281334400177,1.0,1.0,-1.2804949283599854,0.5017020106315613,0.7787929773330688,0.1966641247272491,0.0,0.0,0.7200908064842224,67.11915588378906,53.0,2.896575689315796,-15392.607421875,265.4278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47125244140625,308.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17724.84375,18000.0,0.0,0.0,0.4796181917190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882827877998352,0.882836639881134,-8.741273632040247e-06,0.0,0.0004867514944635,0.0,0.0,94.94609832763672,0.0,0.0,0.0,0.5209542512893677,4.0,0.0,1.0
583260,293.08807373046875,297.1499938964844,293.1499938964844,0.1488695591688156,-3154.82177734375,304.1439514160156,0.780975878238678,0.2209662944078445,0.2001107335090637,293.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4604581594467163,0.050000000745058,0.0494936220347881,293.0169982910156,297.1499938964844,293.1499938964844,0.1188447102904319,-2049.65771484375,304.13482666015625,0.7365797758102417,0.1846714168787002,0.1301003843545913,293.1553649902344,297.1499938964844,293.1499938964844,0.3811301290988922,-6988.421875,304.1598815917969,0.9990000128746032,0.5300002098083496,0.4427179992198944,293.1600341796875,297.1499938964844,293.1499938964844,0.0041383290663361,-1558.2685546875,296.5863952636719,0.4604581594467163,0.050000000745058,0.2347764372825622,291.09747314453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1462097167969,293.74688720703125,291.1014709472656,1.0,0.2881059944629669,0.6222659945487976,0.6222659945487976,1.0,1.0,-1.2687904834747314,0.496468186378479,0.7723222970962524,0.1938079446554184,0.0,0.0,0.725298285484314,63.83551025390625,56.0,38.21197891235352,-15348.470703125,253.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3674011230469,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1484375,18000.0,0.0,0.0,0.4836011230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010725617408752,0.9010815620422364,-8.962728315964341e-06,0.0,0.000490793667268,0.0,0.0,99.78244018554688,0.0,0.0,0.0,0.5290350317955017,4.0,0.0,1.0
583320,293.08807373046875,297.1499938964844,293.1499938964844,0.1488695591688156,-3154.82177734375,304.1439514160156,0.780975878238678,0.2209662944078445,0.2001107335090637,293.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4604581594467163,0.050000000745058,0.0494936220347881,293.0169982910156,297.1499938964844,293.1499938964844,0.1188447102904319,-2049.65771484375,304.13482666015625,0.7365797758102417,0.1846714168787002,0.1301003843545913,293.1553649902344,297.1499938964844,293.1499938964844,0.3811301290988922,-6988.421875,304.1598815917969,0.9990000128746032,0.5300002098083496,0.4427179992198944,293.1600341796875,297.1499938964844,293.1499938964844,0.0041383290663361,-1558.2685546875,296.5863952636719,0.4604581594467163,0.050000000745058,0.2347764372825622,291.09747314453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1462097167969,293.74688720703125,291.1014709472656,1.0,0.2881059944629669,0.6222659945487976,0.6222659945487976,1.0,1.0,-1.2687904834747314,0.496468186378479,0.7723222970962524,0.1938079446554184,0.0,0.0,0.725298285484314,63.83551025390625,56.0,38.21197891235352,-15348.470703125,253.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3674011230469,308.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.1484375,18000.0,0.0,0.0,0.4836011230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010725617408752,0.9010815620422364,-8.962728315964341e-06,0.0,0.000490793667268,0.0,0.0,99.78244018554688,0.0,0.0,0.0,0.5290350317955017,4.0,0.0,1.0
583380,293.0880432128906,297.1499938964844,293.1499938964844,0.1496509462594986,-3167.32861328125,304.1446533203125,0.7876900434494019,0.2225461155176162,0.2014630585908889,293.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4649258553981781,0.050000000745058,0.0494194030761718,293.02471923828125,297.1499938964844,293.1499938964844,0.1201718300580978,-2067.2119140625,304.1376953125,0.7433745861053467,0.1864841133356094,0.131557434797287,293.1339416503906,297.1499938964844,293.1499938964844,0.3718130588531494,-6848.2880859375,304.1716003417969,0.9990000128746032,0.5341989398002625,0.4346940219402313,293.1567687988281,297.1499938964844,293.1499938964844,0.0041292048990726,-1552.85693359375,296.6137390136719,0.4649258553981781,0.050000000745058,0.2344243824481964,291.13494873046875,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7076110839844,291.1374816894531,1.0,0.2853266894817352,0.6204949617385864,0.6204949617385864,1.0,1.0,-1.2620131969451904,0.4927552938461303,0.7692579030990601,0.1913513541221618,0.0,0.0,0.7245978713035583,61.8506088256836,59.0,43.08592224121094,-15308.1689453125,246.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3330078125,308.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.251953125,18000.0,0.0,0.0,0.487164169549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054702520370485,0.9054792523384094,-9.042203600984068e-06,0.0,0.0004944097017869,0.0,0.0,101.18305206298828,0.0,0.0,0.0,0.5311420559883118,4.0,0.0,1.0
583440,293.0880432128906,297.1499938964844,293.1499938964844,0.1496509462594986,-3167.32861328125,304.1446533203125,0.7876900434494019,0.2225461155176162,0.2014630585908889,293.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4649258553981781,0.050000000745058,0.0494194030761718,293.02471923828125,297.1499938964844,293.1499938964844,0.1201718300580978,-2067.2119140625,304.1376953125,0.7433745861053467,0.1864841133356094,0.131557434797287,293.1339416503906,297.1499938964844,293.1499938964844,0.3718130588531494,-6848.2880859375,304.1716003417969,0.9990000128746032,0.5341989398002625,0.4346940219402313,293.1567687988281,297.1499938964844,293.1499938964844,0.0041292048990726,-1552.85693359375,296.6137390136719,0.4649258553981781,0.050000000745058,0.2344243824481964,291.13494873046875,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7076110839844,291.1374816894531,1.0,0.2853266894817352,0.6204949617385864,0.6204949617385864,1.0,1.0,-1.2620131969451904,0.4927552938461303,0.7692579030990601,0.1913513541221618,0.0,0.0,0.7245978713035583,61.8506088256836,59.0,43.08592224121094,-15308.1689453125,246.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3330078125,308.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.251953125,18000.0,0.0,0.0,0.487164169549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054702520370485,0.9054792523384094,-9.042203600984068e-06,0.0,0.0004944097017869,0.0,0.0,101.18305206298828,0.0,0.0,0.0,0.5311420559883118,4.0,0.0,1.0
583500,293.0880432128906,297.1499938964844,293.1499938964844,0.1501401513814926,-3175.410888671875,304.14471435546875,0.7899124622344971,0.2233287692070007,0.2021478712558746,293.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4660507440567016,0.050000000745058,0.0494002811610698,293.02935791015625,297.1499938964844,293.1499938964844,0.1206376925110817,-2073.34033203125,304.1390686035156,0.745376706123352,0.1871646344661712,0.1320458799600601,293.123291015625,297.1499938964844,293.1499938964844,0.3691959083080292,-6809.93701171875,304.1723937988281,0.9990000128746032,0.5364952087402344,0.4326028525829315,293.1552124023437,297.1499938964844,293.1499938964844,0.0041277259588241,-1551.68505859375,296.62335205078125,0.4660507440567016,0.050000000745058,0.2343336641788482,291.14630126953125,291.1499938964844,256.3468322753906,255.3188018798828,279.134521484375,293.6920166015625,291.1481628417969,1.0,0.284641295671463,0.6195167303085327,0.6195167303085327,1.0,1.0,-1.2607784271240234,0.4917513430118561,0.7690271139144897,0.1905675530433654,0.0,0.0,0.7236862778663635,61.34697723388672,59.0,36.2987174987793,-15298.775390625,245.3728179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.336669921875,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.4887593388557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9046924710273744,0.90470153093338,-9.042089004651643e-06,0.0,0.0004960286314599,0.0,0.0,101.04893493652344,0.0,0.0,0.0,0.5308641791343689,4.0,0.0,1.0
583560,293.08807373046875,297.1499938964844,293.1499938964844,0.1506726890802383,-3184.28662109375,304.14471435546875,0.7915617823600769,0.2241094410419464,0.2028383165597915,293.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4666607975959778,0.050000000745058,0.0493897721171379,293.0335388183594,297.1499938964844,293.1499938964844,0.1211112067103385,-2079.63916015625,304.14019775390625,0.7468509078025818,0.1878689676523208,0.1325177401304245,293.1138610839844,297.1499938964844,293.1499938964844,0.3675798177719116,-6786.97314453125,304.1712341308594,0.9990000128746032,0.5386906266212463,0.431449830532074,293.1536560058594,297.1499938964844,293.1499938964844,0.0041277846321463,-1551.239990234375,296.63140869140625,0.4666607975959778,0.050000000745058,0.2342838197946548,291.1545715332031,291.1499938964844,256.3236389160156,255.29872131347656,279.13299560546875,293.6805725097656,291.1558837890625,1.0,0.284360259771347,0.6185480952262878,0.6185480952262878,1.0,1.0,-1.260716199874878,0.4912440478801727,0.7694721221923828,0.1900456547737121,0.0,0.0,0.7225338816642761,61.07929992675781,62.0,28.70330810546875,-15297.9921875,244.7759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3510437011719,308.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.611328125,18000.0,0.0,0.0,0.4902288019657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902967929840088,0.9029769897460938,-9.028600288729647e-06,0.0,0.0004975199117325,0.0,0.0,100.6436538696289,0.0,0.0,0.0,0.5301412343978882,4.0,0.0,1.0
583620,293.0881042480469,297.1499938964844,293.1499938964844,0.1518617272377014,-3204.284912109375,304.1445007324219,0.793430507183075,0.2256686985492706,0.2042360007762909,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4666613042354584,0.050000000745058,0.0493897460401058,293.03955078125,297.1499938964844,293.1499938964844,0.1223279759287834,-2096.16162109375,304.1413879394531,0.74885493516922,0.1895916908979416,0.133637472987175,293.1000061035156,297.1499938964844,293.1499938964844,0.3668969869613647,-6779.7880859375,304.1651916503906,0.9990000128746032,0.5424286127090454,0.4314486682415008,293.1505126953125,297.1499938964844,293.1499938964844,0.0041318861767649,-1552.2623291015625,296.6434631347656,0.4666613042354584,0.050000000745058,0.2342837005853653,291.16265869140625,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.66925048828125,291.1629333496094,1.0,0.284822940826416,0.6166967749595642,0.6166967749595642,1.0,1.0,-1.2637346982955933,0.4915898442268371,0.7721447944641113,0.1897303014993667,0.0,0.0,0.720182478427887,61.12311935424805,65.0,12.99898624420166,-15321.7265625,246.00436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4015197753906,308.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6171875,18000.0,0.0,0.0,0.4928251504898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981374502182007,0.898146390914917,-8.98051803233102e-06,0.0,0.0005001549143344,0.0,0.0,99.42993927001952,0.0,0.0,0.0,0.5280572772026062,4.0,0.0,1.0
583680,293.0881042480469,297.1499938964844,293.1499938964844,0.1518617272377014,-3204.284912109375,304.1445007324219,0.793430507183075,0.2256686985492706,0.2042360007762909,293.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4666613042354584,0.050000000745058,0.0493897460401058,293.03955078125,297.1499938964844,293.1499938964844,0.1223279759287834,-2096.16162109375,304.1413879394531,0.74885493516922,0.1895916908979416,0.133637472987175,293.1000061035156,297.1499938964844,293.1499938964844,0.3668969869613647,-6779.7880859375,304.1651916503906,0.9990000128746032,0.5424286127090454,0.4314486682415008,293.1505126953125,297.1499938964844,293.1499938964844,0.0041318861767649,-1552.2623291015625,296.6434631347656,0.4666613042354584,0.050000000745058,0.2342837005853653,291.16265869140625,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.66925048828125,291.1629333496094,1.0,0.284822940826416,0.6166967749595642,0.6166967749595642,1.0,1.0,-1.2637346982955933,0.4915898442268371,0.7721447944641113,0.1897303014993667,0.0,0.0,0.720182478427887,61.12311935424805,65.0,12.99898624420166,-15321.7265625,246.00436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4015197753906,308.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6171875,18000.0,0.0,0.0,0.4928251504898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981374502182007,0.898146390914917,-8.98051803233102e-06,0.0,0.0005001549143344,0.0,0.0,99.42993927001952,0.0,0.0,0.0,0.5280572772026062,4.0,0.0,1.0
583740,293.0881652832031,297.1499938964844,293.1499938964844,0.1532012075185775,-3226.9755859375,304.14410400390625,0.7937576174736023,0.2272273153066635,0.2056540995836258,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4653431177139282,0.050000000745058,0.0494122989475727,293.04205322265625,297.1499938964844,293.1499938964844,0.1240705102682113,-2120.138427734375,304.1413269042969,0.7501723766326904,0.1918776184320449,0.1351445466279983,293.0936584472656,297.1499938964844,293.1499938964844,0.3690601289272308,-6815.23828125,304.1565246582031,0.9990000128746032,0.5450002551078796,0.4339230358600616,293.1473388671875,297.1499938964844,293.1499938964844,0.0041407602839171,-1555.5582275390625,296.6510009765625,0.4653431177139282,0.050000000745058,0.2343906760215759,291.1608581542969,291.1499938964844,256.2235717773437,255.21212768554688,279.1324768066406,293.6701354980469,291.1603088378906,1.0,0.2864154279232025,0.6149595379829407,0.6149595379829407,1.0,1.0,-1.2703700065612793,0.4935079216957092,0.7768621444702148,0.1902540326118469,0.0,0.0,0.7187689542770386,61.79378509521485,68.0,-0.8079184293746948,-15379.6259765625,249.9599456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.465087890625,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.822265625,18000.0,0.0,0.0,0.4950557351112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939803242683411,0.8939892649650574,-8.932836863095872e-06,0.0,0.000502418668475,0.0,0.0,98.34138488769533,0.0,0.0,0.0,0.5262364745140076,4.0,0.0,1.0
583800,293.0881652832031,297.1499938964844,293.1499938964844,0.1532012075185775,-3226.9755859375,304.14410400390625,0.7937576174736023,0.2272273153066635,0.2056540995836258,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4653431177139282,0.050000000745058,0.0494122989475727,293.04205322265625,297.1499938964844,293.1499938964844,0.1240705102682113,-2120.138427734375,304.1413269042969,0.7501723766326904,0.1918776184320449,0.1351445466279983,293.0936584472656,297.1499938964844,293.1499938964844,0.3690601289272308,-6815.23828125,304.1565246582031,0.9990000128746032,0.5450002551078796,0.4339230358600616,293.1473388671875,297.1499938964844,293.1499938964844,0.0041407602839171,-1555.5582275390625,296.6510009765625,0.4653431177139282,0.050000000745058,0.2343906760215759,291.1608581542969,291.1499938964844,256.2235717773437,255.21212768554688,279.1324768066406,293.6701354980469,291.1603088378906,1.0,0.2864154279232025,0.6149595379829407,0.6149595379829407,1.0,1.0,-1.2703700065612793,0.4935079216957092,0.7768621444702148,0.1902540326118469,0.0,0.0,0.7187689542770386,61.79378509521485,68.0,-0.8079184293746948,-15379.6259765625,249.9599456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.465087890625,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.822265625,18000.0,0.0,0.0,0.4950557351112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939803242683411,0.8939892649650574,-8.932836863095872e-06,0.0,0.000502418668475,0.0,0.0,98.34138488769533,0.0,0.0,0.0,0.5262364745140076,4.0,0.0,1.0
583860,293.0882263183594,297.1499938964844,293.1499938964844,0.1546527445316314,-3251.630859375,304.1436462402344,0.7929127812385559,0.2287826836109161,0.2070868462324142,293.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.462923914194107,0.050000000745058,0.0494525507092475,293.0414428710937,297.1499938964844,293.1499938964844,0.1263513565063476,-2151.595458984375,304.1404113769531,0.7511488199234009,0.194728672504425,0.1370633691549301,293.0944519042969,297.1499938964844,293.1499938964844,0.3734792470932007,-6883.8310546875,304.14697265625,0.9990000128746032,0.5462778210639954,0.4383037090301513,293.1441650390625,297.1499938964844,293.1499938964844,0.0041534733027219,-1560.62939453125,296.6556396484375,0.462923914194107,0.050000000745058,0.2345816045999527,291.1519470214844,291.1499938964844,256.16961669921875,255.1654815673828,279.1331787109375,293.6799011230469,291.15087890625,1.0,0.2888951301574707,0.6133109331130981,0.6133109331130981,1.0,1.0,-1.2799279689788818,0.4966944456100464,0.7832334637641907,0.1914447098970413,0.0,0.0,0.7190472483634949,62.95793151855469,71.0,-11.003674507141112,-15469.4423828125,256.1487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5245056152344,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08203125,18000.0,0.0,0.0,0.4970777332782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927217721939087,0.892730712890625,-8.911778422771022e-06,0.0,0.0005044707213528,0.0,0.0,97.95960235595705,0.0,0.0,0.0,0.525662899017334,4.0,0.0,1.0
583920,293.0882263183594,297.1499938964844,293.1499938964844,0.1546527445316314,-3251.630859375,304.1436462402344,0.7929127812385559,0.2287826836109161,0.2070868462324142,293.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.462923914194107,0.050000000745058,0.0494525507092475,293.0414428710937,297.1499938964844,293.1499938964844,0.1263513565063476,-2151.595458984375,304.1404113769531,0.7511488199234009,0.194728672504425,0.1370633691549301,293.0944519042969,297.1499938964844,293.1499938964844,0.3734792470932007,-6883.8310546875,304.14697265625,0.9990000128746032,0.5462778210639954,0.4383037090301513,293.1441650390625,297.1499938964844,293.1499938964844,0.0041534733027219,-1560.62939453125,296.6556396484375,0.462923914194107,0.050000000745058,0.2345816045999527,291.1519470214844,291.1499938964844,256.16961669921875,255.1654815673828,279.1331787109375,293.6799011230469,291.15087890625,1.0,0.2888951301574707,0.6133109331130981,0.6133109331130981,1.0,1.0,-1.2799279689788818,0.4966944456100464,0.7832334637641907,0.1914447098970413,0.0,0.0,0.7190472483634949,62.95793151855469,71.0,-11.003674507141112,-15469.4423828125,256.1487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5245056152344,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08203125,18000.0,0.0,0.0,0.4970777332782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927217721939087,0.892730712890625,-8.911778422771022e-06,0.0,0.0005044707213528,0.0,0.0,97.95960235595705,0.0,0.0,0.0,0.525662899017334,4.0,0.0,1.0
583980,293.0882873535156,297.1499938964844,293.1499938964844,0.1561762690544128,-3277.507080078125,304.1432189941406,0.7911877632141113,0.2303300946950912,0.2085269093513488,293.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.459662914276123,0.050000000745058,0.0495070070028305,293.0383605957031,297.1499938964844,293.1499938964844,0.1291218549013137,-2189.712890625,304.13897705078125,0.7519629001617432,0.1980988979339599,0.1393635720014572,293.10162353515625,297.1499938964844,293.1499938964844,0.3796810209751129,-6978.01416015625,304.1376647949219,0.9990000128746032,0.5462400317192078,0.4441610872745514,293.1409606933594,297.1499938964844,293.1499938964844,0.0041691991500556,-1567.0245361328125,296.6588439941406,0.459662914276123,0.050000000745058,0.234839916229248,291.1387023925781,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,293.6971130371094,291.1373596191406,1.0,0.2920719683170318,0.6117472052574158,0.6117472052574158,1.0,1.0,-1.291823148727417,0.5009039640426636,0.7909191250801086,0.1931674629449844,0.0,0.0,0.7214115262031555,64.51889038085938,74.0,-17.486650466918945,-15587.04296875,264.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5659484863281,308.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.4990748465061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956608176231384,0.8956697583198547,-8.933458047977183e-06,0.0,0.0005064975121058,0.0,0.0,98.629150390625,0.0,0.0,0.0,0.5269190669059753,4.0,0.0,1.0
584040,293.0882873535156,297.1499938964844,293.1499938964844,0.1561762690544128,-3277.507080078125,304.1432189941406,0.7911877632141113,0.2303300946950912,0.2085269093513488,293.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.459662914276123,0.050000000745058,0.0495070070028305,293.0383605957031,297.1499938964844,293.1499938964844,0.1291218549013137,-2189.712890625,304.13897705078125,0.7519629001617432,0.1980988979339599,0.1393635720014572,293.10162353515625,297.1499938964844,293.1499938964844,0.3796810209751129,-6978.01416015625,304.1376647949219,0.9990000128746032,0.5462400317192078,0.4441610872745514,293.1409606933594,297.1499938964844,293.1499938964844,0.0041691991500556,-1567.0245361328125,296.6588439941406,0.459662914276123,0.050000000745058,0.234839916229248,291.1387023925781,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,293.6971130371094,291.1373596191406,1.0,0.2920719683170318,0.6117472052574158,0.6117472052574158,1.0,1.0,-1.291823148727417,0.5009039640426636,0.7909191250801086,0.1931674629449844,0.0,0.0,0.7214115262031555,64.51889038085938,74.0,-17.486650466918945,-15587.04296875,264.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5659484863281,308.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.4990748465061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956608176231384,0.8956697583198547,-8.933458047977183e-06,0.0,0.0005064975121058,0.0,0.0,98.629150390625,0.0,0.0,0.0,0.5269190669059753,4.0,0.0,1.0
584100,293.0883483886719,297.1499938964844,293.1499938964844,0.1569548100233078,-3290.7158203125,304.1430358886719,0.7900716066360474,0.2310997992753982,0.2092477530241012,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4578285217285156,0.050000000745058,0.0495386905968189,293.0360717773437,297.1499938964844,293.1499938964844,0.13067527115345,-2211.015625,304.1381530761719,0.7523493766784668,0.1999648362398147,0.1406459361314773,293.1073303222656,297.1499938964844,293.1499938964844,0.3833272755146026,-7032.75634765625,304.13330078125,0.9990000128746032,0.5457345843315125,0.447533905506134,293.1393737792969,297.1499938964844,293.1499938964844,0.0041780001483857,-1570.611572265625,296.66033935546875,0.4578285217285156,0.050000000745058,0.2349902242422104,291.1311340332031,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.7084655761719,291.12969970703125,1.0,0.293872982263565,0.6110033392906189,0.6110033392906189,1.0,1.0,-1.2984943389892578,0.5033324360847473,0.7951619625091553,0.1941975355148315,0.0,0.0,0.7234311103820801,65.4240951538086,74.0,-19.55862236022949,-15654.7373046875,268.8450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5767822265625,308.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.65625,18000.0,0.0,0.0,0.5001226663589478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989114761352539,0.898920476436615,-8.963193067756947e-06,0.0,0.0005075609660707,0.0,0.0,99.41988372802734,0.0,0.0,0.0,0.5283297300338745,4.0,0.0,1.0
584160,293.08843994140625,297.1499938964844,293.1499938964844,0.1577404588460922,-3304.031494140625,304.14288330078125,0.788822591304779,0.2318667471408844,0.2099685370922088,293.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4558961093425751,0.050000000745058,0.0495729446411132,293.0333251953125,297.1499938964844,293.1499938964844,0.1323338747024536,-2233.699462890625,304.1372985839844,0.752740204334259,0.2019448429346084,0.1420113444328308,293.1142883300781,297.1499938964844,293.1499938964844,0.387279599905014,-7091.70068359375,304.129150390625,0.9990000128746032,0.5449109673500061,0.4511516392230987,293.1377868652344,297.1499938964844,293.1499938964844,0.0041873538866639,-1574.4173583984375,296.6618957519531,0.4558961093425751,0.050000000745058,0.2351527065038681,291.1231689453125,291.1499938964844,256.0552978515625,255.066635131836,279.13494873046875,293.7216491699219,291.1217041015625,1.0,0.2957929372787475,0.6102900505065918,0.6102900505065918,1.0,1.0,-1.305577039718628,0.5059505701065063,0.7996264696121216,0.1953276842832565,0.0,0.0,0.7260198593139648,66.4012451171875,77.0,-21.018882751464844,-15727.5234375,273.85028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.579833984375,308.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.634765625,18000.0,0.0,0.0,0.5012341737747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033997654914856,0.9034087657928468,-9.006430445879232e-06,0.0,0.0005086889723315,0.0,0.0,100.53583526611328,0.0,0.0,0.0,0.53028804063797,4.0,0.0,1.0
584220,293.0885925292969,297.1499938964844,293.1499938964844,0.1593260765075683,-3330.856689453125,304.1426086425781,0.7860228419303894,0.2333954572677612,0.2114101201295852,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4518356025218963,0.050000000745058,0.049648068845272,293.0267944335937,297.1499938964844,293.1499938964844,0.1359460055828094,-2282.87646484375,304.135498046875,0.7535756230354309,0.2062213867902755,0.1449742764234542,293.1314697265625,297.1499938964844,293.1499938964844,0.395950585603714,-7219.8564453125,304.1217041015625,0.9990000128746032,0.5423375964164734,0.4589861035346985,293.1345520019531,297.1499938964844,293.1499938964844,0.0042076236568391,-1582.6195068359375,296.6656799316406,0.4518356025218963,0.050000000745058,0.2355090677738189,291.1067199707031,291.1499938964844,255.99549865722656,255.0149078369141,279.1361999511719,293.7538452148437,291.105224609375,1.0,0.2999289631843567,0.6089718341827393,0.6089718341827393,1.0,1.0,-1.3207857608795166,0.5116873979568481,0.8090983629226685,0.1978575736284256,0.0,0.0,0.7328917980194092,68.54134368896484,80.0,-22.605789184570312,-15885.95703125,284.8473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610656738281,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.52734375,18000.0,0.0,0.0,0.5037303566932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916088879108429,0.9160979986190796,-9.13462008611532e-06,0.0,0.0005112222861498,0.0,0.0,103.78077697753906,0.0,0.0,0.0,0.5358614921569824,4.0,0.0,1.0
584280,293.0885925292969,297.1499938964844,293.1499938964844,0.1593260765075683,-3330.856689453125,304.1426086425781,0.7860228419303894,0.2333954572677612,0.2114101201295852,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4518356025218963,0.050000000745058,0.049648068845272,293.0267944335937,297.1499938964844,293.1499938964844,0.1359460055828094,-2282.87646484375,304.135498046875,0.7535756230354309,0.2062213867902755,0.1449742764234542,293.1314697265625,297.1499938964844,293.1499938964844,0.395950585603714,-7219.8564453125,304.1217041015625,0.9990000128746032,0.5423375964164734,0.4589861035346985,293.1345520019531,297.1499938964844,293.1499938964844,0.0042076236568391,-1582.6195068359375,296.6656799316406,0.4518356025218963,0.050000000745058,0.2355090677738189,291.1067199707031,291.1499938964844,255.99549865722656,255.0149078369141,279.1361999511719,293.7538452148437,291.105224609375,1.0,0.2999289631843567,0.6089718341827393,0.6089718341827393,1.0,1.0,-1.3207857608795166,0.5116873979568481,0.8090983629226685,0.1978575736284256,0.0,0.0,0.7328917980194092,68.54134368896484,80.0,-22.605789184570312,-15885.95703125,284.8473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610656738281,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.52734375,18000.0,0.0,0.0,0.5037303566932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916088879108429,0.9160979986190796,-9.13462008611532e-06,0.0,0.0005112222861498,0.0,0.0,103.78077697753906,0.0,0.0,0.0,0.5358614921569824,4.0,0.0,1.0
584340,293.08465576171875,297.1499938964844,293.1499938964844,0.1612960994243621,-3364.171630859375,304.1417236328125,0.7834779024124146,0.2357262372970581,0.2132652997970581,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4476518332958221,0.050000000745058,0.0497304163873195,293.0235900878906,297.1499938964844,293.1499938964844,0.1395421475172042,-2331.468017578125,304.1343994140625,0.7539754509925842,0.210015058517456,0.1478811800479889,293.1524658203125,297.1499938964844,293.1499938964844,0.4054330289363861,-7358.48388671875,304.1153564453125,0.9990000128746032,0.5385589003562927,0.467422604560852,293.13116455078125,297.1499938964844,293.1499938964844,0.004229923710227,-1591.5648193359375,296.6708374023437,0.4476518332958221,0.050000000745058,0.2358996868133545,291.0899353027344,291.1499938964844,255.934310913086,254.96197509765625,279.13671875,293.7900695800781,291.0884094238281,1.0,0.3043828010559082,0.6076961755752563,0.6076961755752563,1.0,1.0,-1.3371963500976562,0.5179681181907654,0.8192281723022461,0.2006620317697525,0.0,0.0,0.7420222759246826,70.8862075805664,68.0,-23.34943962097168,-16059.5771484375,297.0357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50811767578125,308.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17804.359375,18000.0,0.0,0.0,0.5067108869552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933682382106781,0.9336917400360109,-9.32021976041142e-06,0.0,0.0005142471636645,0.0,0.0,108.4485321044922,0.0,0.0,0.0,0.5436513423919678,4.0,0.0,1.0
584400,293.08465576171875,297.1499938964844,293.1499938964844,0.1612960994243621,-3364.171630859375,304.1417236328125,0.7834779024124146,0.2357262372970581,0.2132652997970581,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4476518332958221,0.050000000745058,0.0497304163873195,293.0235900878906,297.1499938964844,293.1499938964844,0.1395421475172042,-2331.468017578125,304.1343994140625,0.7539754509925842,0.210015058517456,0.1478811800479889,293.1524658203125,297.1499938964844,293.1499938964844,0.4054330289363861,-7358.48388671875,304.1153564453125,0.9990000128746032,0.5385589003562927,0.467422604560852,293.13116455078125,297.1499938964844,293.1499938964844,0.004229923710227,-1591.5648193359375,296.6708374023437,0.4476518332958221,0.050000000745058,0.2358996868133545,291.0899353027344,291.1499938964844,255.934310913086,254.96197509765625,279.13671875,293.7900695800781,291.0884094238281,1.0,0.3043828010559082,0.6076961755752563,0.6076961755752563,1.0,1.0,-1.3371963500976562,0.5179681181907654,0.8192281723022461,0.2006620317697525,0.0,0.0,0.7420222759246826,70.8862075805664,68.0,-23.34943962097168,-16059.5771484375,297.0357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50811767578125,308.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17804.359375,18000.0,0.0,0.0,0.5067108869552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933682382106781,0.9336917400360109,-9.32021976041142e-06,0.0,0.0005142471636645,0.0,0.0,108.4485321044922,0.0,0.0,0.0,0.5436513423919678,4.0,0.0,1.0
