time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0816650390625,297.1499938964844,293.1499938964844,0.1634504050016403,-3400.197265625,304.1409912109375,0.7880198359489441,0.2380055338144302,0.2154995203018188,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.4491218328475952,0.050000000745058,0.0497007928788661,293.0258483886719,297.1499938964844,293.1499938964844,0.14198899269104,-2364.01025390625,304.1355895996094,0.7588935494422913,0.2127598375082016,0.1498891413211822,293.167724609375,297.1499938964844,293.1499938964844,0.4034358263015747,-7322.1123046875,304.1308288574219,0.9990000128746032,0.5353641510009766,0.4644128978252411,293.1277160644531,297.1499938964844,293.1499938964844,0.0042426683939993,-1596.2864990234375,296.6841125488281,0.4491218328475952,0.050000000745058,0.2357591688632965,291.0848388671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1294860839844,293.7593688964844,291.08624267578125,1.0,0.3031926155090332,0.6052336692810059,0.6052336692810059,1.0,1.0,-1.33848237991333,0.5171246528625488,0.8213577270507812,0.1994571834802627,0.0,0.0,0.7514476180076599,70.15524291992188,56.0,-1.1029016971588137,-16134.771484375,295.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378662109375,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.880859375,18000.0,0.0,0.0,0.5101247429847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548071026802064,0.9548166394233704,-9.556712029734626e-06,0.0,0.0005177117418497,0.0,0.0,114.33275604248048,0.0,0.0,0.0,0.5530325770378113,4.0,0.0,1.0
584520,293.0816650390625,297.1499938964844,293.1499938964844,0.1634504050016403,-3400.197265625,304.1409912109375,0.7880198359489441,0.2380055338144302,0.2154995203018188,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.4491218328475952,0.050000000745058,0.0497007928788661,293.0258483886719,297.1499938964844,293.1499938964844,0.14198899269104,-2364.01025390625,304.1355895996094,0.7588935494422913,0.2127598375082016,0.1498891413211822,293.167724609375,297.1499938964844,293.1499938964844,0.4034358263015747,-7322.1123046875,304.1308288574219,0.9990000128746032,0.5353641510009766,0.4644128978252411,293.1277160644531,297.1499938964844,293.1499938964844,0.0042426683939993,-1596.2864990234375,296.6841125488281,0.4491218328475952,0.050000000745058,0.2357591688632965,291.0848388671875,291.1499938964844,255.8719940185547,254.9080352783203,279.1294860839844,293.7593688964844,291.08624267578125,1.0,0.3031926155090332,0.6052336692810059,0.6052336692810059,1.0,1.0,-1.33848237991333,0.5171246528625488,0.8213577270507812,0.1994571834802627,0.0,0.0,0.7514476180076599,70.15524291992188,56.0,-1.1029016971588137,-16134.771484375,295.9175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4378662109375,308.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.880859375,18000.0,0.0,0.0,0.5101247429847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548071026802064,0.9548166394233704,-9.556712029734626e-06,0.0,0.0005177117418497,0.0,0.0,114.33275604248048,0.0,0.0,0.0,0.5530325770378113,4.0,0.0,1.0
584580,293.082275390625,297.1499938964844,293.1499938964844,0.1643446385860443,-3414.160888671875,304.1425170898437,0.7973634004592896,0.2396146953105926,0.2169106900691986,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4556213021278381,0.050000000745058,0.049577709287405,293.02850341796875,297.1499938964844,293.1499938964844,0.1436552703380584,-2385.472900390625,304.1376037597656,0.7688436508178711,0.2153651118278503,0.1516125798225402,293.1613464355469,297.1499938964844,293.1499938964844,0.3902090191841125,-7118.77880859375,304.1594543457031,0.9990000128746032,0.5361574292182922,0.4516703188419342,293.1246643066406,297.1499938964844,293.1499938964844,0.0042408318258821,-1593.605224609375,296.71856689453125,0.4556213021278381,0.050000000745058,0.2351753115653991,291.1166381835937,291.1499938964844,255.8088531494141,254.8533630371093,279.1355895996094,293.7527770996094,291.1209411621094,1.0,0.2978169918060303,0.6039968729019165,0.6039968729019165,1.0,1.0,-1.3261058330535889,0.5111775994300842,0.8149281740188599,0.1957877278327942,0.0,0.0,0.754115641117096,66.83540344238281,59.0,40.45597457885742,-16084.2578125,283.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40338134765625,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.79296875,18000.0,0.0,0.0,0.5134066939353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9679958820343018,0.9680056571960448,-9.734659215610009e-06,0.0,0.0005210425588302,0.0,0.0,118.36519622802734,0.0,0.0,0.0,0.5589584112167358,4.0,0.0,1.0
584640,293.082275390625,297.1499938964844,293.1499938964844,0.1643446385860443,-3414.160888671875,304.1425170898437,0.7973634004592896,0.2396146953105926,0.2169106900691986,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4556213021278381,0.050000000745058,0.049577709287405,293.02850341796875,297.1499938964844,293.1499938964844,0.1436552703380584,-2385.472900390625,304.1376037597656,0.7688436508178711,0.2153651118278503,0.1516125798225402,293.1613464355469,297.1499938964844,293.1499938964844,0.3902090191841125,-7118.77880859375,304.1594543457031,0.9990000128746032,0.5361574292182922,0.4516703188419342,293.1246643066406,297.1499938964844,293.1499938964844,0.0042408318258821,-1593.605224609375,296.71856689453125,0.4556213021278381,0.050000000745058,0.2351753115653991,291.1166381835937,291.1499938964844,255.8088531494141,254.8533630371093,279.1355895996094,293.7527770996094,291.1209411621094,1.0,0.2978169918060303,0.6039968729019165,0.6039968729019165,1.0,1.0,-1.3261058330535889,0.5111775994300842,0.8149281740188599,0.1957877278327942,0.0,0.0,0.754115641117096,66.83540344238281,59.0,40.45597457885742,-16084.2578125,283.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40338134765625,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.79296875,18000.0,0.0,0.0,0.5134066939353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9679958820343018,0.9680056571960448,-9.734659215610009e-06,0.0,0.0005210425588302,0.0,0.0,118.36519622802734,0.0,0.0,0.0,0.5589584112167358,4.0,0.0,1.0
584700,293.0828552246094,297.1499938964844,293.1499938964844,0.1646145731210708,-3418.054931640625,304.1434020996094,0.8011184930801392,0.240360602736473,0.2175493836402893,293.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4582042694091797,0.050000000745058,0.0495319329202175,293.02947998046875,297.1499938964844,293.1499938964844,0.1444213986396789,-2395.218017578125,304.1384582519531,0.7731619477272034,0.2167119234800338,0.1525065600872039,293.150634765625,297.1499938964844,293.1499938964844,0.3845734000205993,-7033.8310546875,304.1678771972656,0.9990000128746032,0.5381155610084534,0.4468366205692291,293.1229553222656,297.1499938964844,293.1499938964844,0.0042397454380989,-1591.7611083984375,296.7414245605469,0.4582042694091797,0.050000000745058,0.2349581569433212,291.1409606933594,291.1499938964844,255.77706909179688,254.8258209228516,279.1389465332031,293.7642517089844,291.14508056640625,1.0,0.2961909770965576,0.6037055253982544,0.6037055253982544,1.0,1.0,-1.321821928024292,0.5092453360557556,0.8125765919685364,0.1945242285728454,0.0,0.0,0.7522803544998169,65.60359954833984,59.0,51.69513320922852,-16057.73828125,278.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4106140136719,308.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.65625,18000.0,0.0,0.0,0.5148224234580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968563973903656,0.9685737490653992,-9.760983630258124e-06,0.0,0.0005224792985245,0.0,0.0,118.7044906616211,0.0,0.0,0.0,0.5592613220214844,4.0,0.0,1.0
584760,293.0834655761719,297.1499938964844,293.1499938964844,0.1649684458971023,-3423.513916015625,304.1439514160156,0.8039206862449646,0.2410910129547119,0.2181812673807144,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4599766135215759,0.050000000745058,0.0495014376938343,293.0302734375,297.1499938964844,293.1499938964844,0.1453027427196502,-2406.615478515625,304.1389465332031,0.7766667604446411,0.2180875092744827,0.1534331440925598,293.13897705078125,297.1499938964844,293.1499938964844,0.3806408643722534,-6975.32666015625,304.1717224121094,0.9990000128746032,0.540400505065918,0.4435881972312927,293.1211853027344,297.1499938964844,293.1499938964844,0.0042405873537063,-1591.0076904296875,296.7612609863281,0.4599766135215759,0.050000000745058,0.2348134964704513,291.1591796875,291.1499938964844,255.7451629638672,254.7981719970703,279.13726806640625,293.7602233886719,291.1617736816406,1.0,0.2950669825077057,0.60294109582901,0.60294109582901,1.0,1.0,-1.3195817470550537,0.5079001188278198,0.8116815686225891,0.1934923231601715,0.0,0.0,0.7497981190681458,64.79280853271484,62.0,47.35703659057617,-16039.3427734375,275.9345092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306335449219,308.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.23046875,18000.0,0.0,0.0,0.5160828828811646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656013250350952,0.9656110405921936,-9.742599104356486e-06,0.0,0.0005237585282884,0.0,0.0,117.9794692993164,0.0,0.0,0.0,0.5580277442932129,4.0,0.0,1.0
584820,293.0869140625,297.1499938964844,293.1499938964844,0.1657050251960754,-3435.2568359375,304.1447448730469,0.8072847127914429,0.2420867085456848,0.2192008644342422,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4618407487869262,0.050000000745058,0.0494701191782951,293.0315246582031,297.1499938964844,293.1499938964844,0.1473478525876999,-2433.427490234375,304.13922119140625,0.7819656729698181,0.2208623886108398,0.155341699719429,293.1172790527344,297.1499938964844,293.1499938964844,0.3763328194618225,-6913.27587890625,304.1714172363281,0.9990000128746032,0.5450840592384338,0.4402280747890472,293.1177673339844,297.1499938964844,293.1499938964844,0.0042494814842939,-1593.1312255859375,296.7907409667969,0.4618407487869262,0.050000000745058,0.2346649467945099,291.1768798828125,291.1499938964844,255.68121337890625,254.74270629882807,279.1306457519531,293.7283630371094,291.177734375,1.0,0.2941451072692871,0.6006374955177307,0.6006374955177307,1.0,1.0,-1.3188451528549194,0.5062961578369141,0.8125490546226501,0.1917929202318191,0.0,0.0,0.7448246479034424,63.98281097412109,65.0,26.697816848754883,-16028.4619140625,273.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4986267089844,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.193359375,18000.0,0.0,0.0,0.518153190612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561145901679992,0.9561242461204528,-9.645001227909232e-06,0.0,0.0005258596502244,0.0,0.0,115.3412857055664,0.0,0.0,0.0,0.5538788437843323,4.0,0.0,1.0
584880,293.0869140625,297.1499938964844,293.1499938964844,0.1657050251960754,-3435.2568359375,304.1447448730469,0.8072847127914429,0.2420867085456848,0.2192008644342422,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4618407487869262,0.050000000745058,0.0494701191782951,293.0315246582031,297.1499938964844,293.1499938964844,0.1473478525876999,-2433.427490234375,304.13922119140625,0.7819656729698181,0.2208623886108398,0.155341699719429,293.1172790527344,297.1499938964844,293.1499938964844,0.3763328194618225,-6913.27587890625,304.1714172363281,0.9990000128746032,0.5450840592384338,0.4402280747890472,293.1177673339844,297.1499938964844,293.1499938964844,0.0042494814842939,-1593.1312255859375,296.7907409667969,0.4618407487869262,0.050000000745058,0.2346649467945099,291.1768798828125,291.1499938964844,255.68121337890625,254.74270629882807,279.1306457519531,293.7283630371094,291.177734375,1.0,0.2941451072692871,0.6006374955177307,0.6006374955177307,1.0,1.0,-1.3188451528549194,0.5062961578369141,0.8125490546226501,0.1917929202318191,0.0,0.0,0.7448246479034424,63.98281097412109,65.0,26.697816848754883,-16028.4619140625,273.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4986267089844,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.193359375,18000.0,0.0,0.0,0.518153190612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561145901679992,0.9561242461204528,-9.645001227909232e-06,0.0,0.0005258596502244,0.0,0.0,115.3412857055664,0.0,0.0,0.0,0.5538788437843323,4.0,0.0,1.0
584940,293.08941650390625,297.1499938964844,293.1499938964844,0.1664574742317199,-3447.55517578125,304.14520263671875,0.8082932829856873,0.2431652247905731,0.2200410217046737,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4618164896965027,0.050000000745058,0.0494705028831958,293.0340270996094,297.1499938964844,293.1499938964844,0.1494632363319397,-2461.2734375,304.1392822265625,0.7850615382194519,0.2233635336160659,0.1571627855300903,293.101806640625,297.1499938964844,293.1499938964844,0.3758007287979126,-6908.58056640625,304.1650695800781,0.9990000128746032,0.5490642189979553,0.4402712285518646,293.1143798828125,297.1499938964844,293.1499938964844,0.0042649218812584,-1598.3585205078125,296.8135681152344,0.4618164896965027,0.050000000745058,0.2346667647361755,291.18096923828125,291.1499938964844,255.6172637939453,254.68722534179688,279.12890625,293.7101745605469,291.1808776855469,1.0,0.2946490049362182,0.5984166264533997,0.5984166264533997,1.0,1.0,-1.3220922946929932,0.506373405456543,0.815718948841095,0.1910075843334198,0.0,0.0,0.7403038740158081,64.03968811035156,68.0,8.558008193969727,-16049.2822265625,275.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.27734375,18000.0,0.0,0.0,0.519702672958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458382725715636,0.9458478093147278,-9.527690053801052e-06,0.0,0.0005274321883916,0.0,0.0,112.42424774169922,0.0,0.0,0.0,0.5493049025535583,4.0,0.0,1.0
585000,293.08941650390625,297.1499938964844,293.1499938964844,0.1664574742317199,-3447.55517578125,304.14520263671875,0.8082932829856873,0.2431652247905731,0.2200410217046737,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4618164896965027,0.050000000745058,0.0494705028831958,293.0340270996094,297.1499938964844,293.1499938964844,0.1494632363319397,-2461.2734375,304.1392822265625,0.7850615382194519,0.2233635336160659,0.1571627855300903,293.101806640625,297.1499938964844,293.1499938964844,0.3758007287979126,-6908.58056640625,304.1650695800781,0.9990000128746032,0.5490642189979553,0.4402712285518646,293.1143798828125,297.1499938964844,293.1499938964844,0.0042649218812584,-1598.3585205078125,296.8135681152344,0.4618164896965027,0.050000000745058,0.2346667647361755,291.18096923828125,291.1499938964844,255.6172637939453,254.68722534179688,279.12890625,293.7101745605469,291.1808776855469,1.0,0.2946490049362182,0.5984166264533997,0.5984166264533997,1.0,1.0,-1.3220922946929932,0.506373405456543,0.815718948841095,0.1910075843334198,0.0,0.0,0.7403038740158081,64.03968811035156,68.0,8.558008193969727,-16049.2822265625,275.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.27734375,18000.0,0.0,0.0,0.519702672958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458382725715636,0.9458478093147278,-9.527690053801052e-06,0.0,0.0005274321883916,0.0,0.0,112.42424774169922,0.0,0.0,0.0,0.5493049025535583,4.0,0.0,1.0
585060,293.0894775390625,297.1499938964844,293.1499938964844,0.1677981615066528,-3469.946533203125,304.1445617675781,0.8083858489990234,0.2446890920400619,0.2213742136955261,293.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4604181051254272,0.050000000745058,0.0494938939809799,293.0365600585937,297.1499938964844,293.1499938964844,0.1515399664640426,-2488.654296875,304.1393737792969,0.7863733172416687,0.2257838100194931,0.1588332802057266,293.0940246582031,297.1499938964844,293.1499938964844,0.3781371712684631,-6946.6123046875,304.1561279296875,0.9990000128746032,0.551879346370697,0.4427866637706756,293.1109924316406,297.1499938964844,293.1499938964844,0.0042853341437876,-1605.93505859375,296.8319091796875,0.4604181051254272,0.050000000745058,0.2347777336835861,291.175048828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7048645019531,291.17413330078125,1.0,0.2962689995765686,0.5963593125343323,0.5963593125343323,1.0,1.0,-1.3288772106170654,0.5080044269561768,0.8208727836608887,0.1910995692014694,0.0,0.0,0.7372719049453735,64.73664855957031,71.0,-6.16265344619751,-16102.48828125,279.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761779785156,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.177734375,18000.0,0.0,0.0,0.5208783149719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374167323112488,0.9374261498451232,-9.425930329598486e-06,0.0,0.0005286252708174,0.0,0.0,110.01847076416016,0.0,0.0,0.0,0.5455437302589417,4.0,0.0,1.0
585120,293.0894775390625,297.1499938964844,293.1499938964844,0.1677981615066528,-3469.946533203125,304.1445617675781,0.8083858489990234,0.2446890920400619,0.2213742136955261,293.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4604181051254272,0.050000000745058,0.0494938939809799,293.0365600585937,297.1499938964844,293.1499938964844,0.1515399664640426,-2488.654296875,304.1393737792969,0.7863733172416687,0.2257838100194931,0.1588332802057266,293.0940246582031,297.1499938964844,293.1499938964844,0.3781371712684631,-6946.6123046875,304.1561279296875,0.9990000128746032,0.551879346370697,0.4427866637706756,293.1109924316406,297.1499938964844,293.1499938964844,0.0042853341437876,-1605.93505859375,296.8319091796875,0.4604181051254272,0.050000000745058,0.2347777336835861,291.175048828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7048645019531,291.17413330078125,1.0,0.2962689995765686,0.5963593125343323,0.5963593125343323,1.0,1.0,-1.3288772106170654,0.5080044269561768,0.8208727836608887,0.1910995692014694,0.0,0.0,0.7372719049453735,64.73664855957031,71.0,-6.16265344619751,-16102.48828125,279.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761779785156,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.177734375,18000.0,0.0,0.0,0.5208783149719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374167323112488,0.9374261498451232,-9.425930329598486e-06,0.0,0.0005286252708174,0.0,0.0,110.01847076416016,0.0,0.0,0.0,0.5455437302589417,4.0,0.0,1.0
585180,293.08941650390625,297.1499938964844,293.1499938964844,0.1693491339683532,-3495.906982421875,304.143798828125,0.8074472546577454,0.246233195066452,0.2228112369775772,293.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4580013155937195,0.050000000745058,0.0495353750884532,293.0374755859375,297.1499938964844,293.1499938964844,0.1539624780416488,-2520.663818359375,304.1388854980469,0.7868678569793701,0.2284700125455856,0.1607149988412857,293.0936584472656,297.1499938964844,293.1499938964844,0.3827614784240722,-7018.06005859375,304.1463928222656,0.9990000128746032,0.5533886551856995,0.4472110271453857,293.1075744628906,297.1499938964844,293.1499938964844,0.004309847485274,-1615.3917236328125,296.84735107421875,0.4580013155937195,0.050000000745058,0.2349745035171508,291.1617431640625,291.1499938964844,255.4905242919922,254.5771026611328,279.1278076171875,293.6967468261719,291.1602478027344,1.0,0.298758864402771,0.5941192507743835,0.5941192507743835,1.0,1.0,-1.3384568691253662,0.5106787085533142,0.827778160572052,0.1917053908109665,0.0,0.0,0.736526370048523,65.9379653930664,74.0,-17.202085494995117,-16187.578125,286.31109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503356933594,308.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58984375,18000.0,0.0,0.0,0.5218754410743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331141710281372,0.9331235289573668,-9.36652304517338e-06,0.0,0.0005296372110024,0.0,0.0,108.73821258544922,0.0,0.0,0.0,0.5435993671417236,4.0,0.0,1.0
585240,293.08941650390625,297.1499938964844,293.1499938964844,0.1693491339683532,-3495.906982421875,304.143798828125,0.8074472546577454,0.246233195066452,0.2228112369775772,293.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4580013155937195,0.050000000745058,0.0495353750884532,293.0374755859375,297.1499938964844,293.1499938964844,0.1539624780416488,-2520.663818359375,304.1388854980469,0.7868678569793701,0.2284700125455856,0.1607149988412857,293.0936584472656,297.1499938964844,293.1499938964844,0.3827614784240722,-7018.06005859375,304.1463928222656,0.9990000128746032,0.5533886551856995,0.4472110271453857,293.1075744628906,297.1499938964844,293.1499938964844,0.004309847485274,-1615.3917236328125,296.84735107421875,0.4580013155937195,0.050000000745058,0.2349745035171508,291.1617431640625,291.1499938964844,255.4905242919922,254.5771026611328,279.1278076171875,293.6967468261719,291.1602478027344,1.0,0.298758864402771,0.5941192507743835,0.5941192507743835,1.0,1.0,-1.3384568691253662,0.5106787085533142,0.827778160572052,0.1917053908109665,0.0,0.0,0.736526370048523,65.9379653930664,74.0,-17.202085494995117,-16187.578125,286.31109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503356933594,308.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58984375,18000.0,0.0,0.0,0.5218754410743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331141710281372,0.9331235289573668,-9.36652304517338e-06,0.0,0.0005296372110024,0.0,0.0,108.73821258544922,0.0,0.0,0.0,0.5435993671417236,4.0,0.0,1.0
585300,293.08984375,297.1499938964844,293.1499938964844,0.1701150834560394,-3508.7216796875,304.1435241699219,0.8065398335456848,0.2469181269407272,0.2234807610511779,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4564777910709381,0.050000000745058,0.0495622381567955,293.03839111328125,297.1499938964844,293.1499938964844,0.1551823168992996,-2536.7578125,304.138671875,0.7866970300674438,0.2297201007604599,0.1616337597370147,293.0960388183594,297.1499938964844,293.1499938964844,0.3858363032341003,-7064.7666015625,304.1414489746094,0.9990000128746032,0.5536363124847412,0.4500527679920196,293.1058959960937,297.1499938964844,293.1499938964844,0.0043234787881374,-1620.7296142578125,296.8542785644531,0.4564777910709381,0.050000000745058,0.2351019233465194,291.1529541015625,291.1499938964844,255.4592742919922,254.5499420166016,279.1263732910156,293.6868591308594,291.1513366699219,1.0,0.300264298915863,0.5928301215171814,0.5928301215171814,1.0,1.0,-1.3439595699310305,0.5121902227401733,0.8317692875862122,0.1920503377914428,0.0,0.0,0.7372097969055176,66.7059097290039,74.0,-21.099336624145508,-16240.1875,290.3721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77740478515625,308.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.5223755836486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933038294315338,0.933047652244568,-9.35887965169968e-06,0.0,0.0005301447818055,0.0,0.0,108.65992736816406,0.0,0.0,0.0,0.5435454249382019,4.0,0.0,1.0
585360,293.0904541015625,297.1499938964844,293.1499938964844,0.1708452552556991,-3520.91845703125,304.14337158203125,0.8053569197654724,0.2475604712963104,0.2241032868623733,293.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4547871649265289,0.050000000745058,0.0495927296578884,293.0395202636719,297.1499938964844,293.1499938964844,0.1563574969768524,-2552.22900390625,304.1386108398437,0.7862371206283569,0.2309114038944244,0.1625066846609115,293.1000061035156,297.1499938964844,293.1499938964844,0.38933265209198,-7117.41162109375,304.1366577148437,0.9990000128746032,0.5535393953323364,0.4532563686370849,293.104248046875,297.1499938964844,293.1499938964844,0.0043376982212066,-1626.2930908203125,296.8612060546875,0.4547871649265289,0.050000000745058,0.2352465540170669,291.143798828125,291.1499938964844,255.42828369140625,254.52297973632807,279.1241760253906,293.6736755371094,291.1421813964844,1.0,0.3019121289253235,0.5913918614387512,0.5913918614387512,1.0,1.0,-1.3498101234436035,0.5137619972229004,0.8360481262207031,0.1923906505107879,0.0,0.0,0.7385408282279968,67.5718765258789,77.0,-23.456995010375977,-16298.9306640625,294.8347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,308.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.357421875,18000.0,0.0,0.0,0.522911548614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344576001167296,0.9344669580459596,-9.367910934088286e-06,0.0,0.0005306887906044,0.0,0.0,108.99169921875,0.0,0.0,0.0,0.5441514849662781,4.0,0.0,1.0
585420,293.0918884277344,297.1499938964844,293.1499938964844,0.1722673922777176,-3544.64501953125,304.1432189941406,0.8024186491966248,0.2487792521715164,0.2252792567014694,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4510549306869507,0.050000000745058,0.0496627502143383,293.0422058105469,297.1499938964844,293.1499938964844,0.1586269587278366,-2582.03564453125,304.1386413574219,0.784676730632782,0.2331659644842147,0.1641586273908615,293.1123352050781,297.1499938964844,293.1499938964844,0.3973928689956665,-7237.447265625,304.1277160644531,0.9990000128746032,0.5523183941841125,0.4605283439159393,293.1017150878906,297.1499938964844,293.1499938964844,0.0043659629300236,-1637.43896484375,296.8731994628906,0.4510549306869507,0.050000000745058,0.2355787009000778,291.1242370605469,291.1499938964844,255.3671875,254.46978759765625,279.1181030273437,293.6206970214844,291.12255859375,1.0,0.3055587112903595,0.5878571271896362,0.5878571271896362,1.0,1.0,-1.3624162673950195,0.5167644619941711,0.8456518054008484,0.1927605420351028,0.0,0.0,0.7432727813720703,69.54912567138672,80.0,-26.36522102355957,-16430.5625,304.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.521484375,18000.0,0.0,0.0,0.5241948962211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417194724082948,0.941728949546814,-9.436209438717924e-06,0.0,0.0005319911870174,0.0,0.0,110.8878173828125,0.0,0.0,0.0,0.5473446249961853,4.0,0.0,1.0
585480,293.0918884277344,297.1499938964844,293.1499938964844,0.1722673922777176,-3544.64501953125,304.1432189941406,0.8024186491966248,0.2487792521715164,0.2252792567014694,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4510549306869507,0.050000000745058,0.0496627502143383,293.0422058105469,297.1499938964844,293.1499938964844,0.1586269587278366,-2582.03564453125,304.1386413574219,0.784676730632782,0.2331659644842147,0.1641586273908615,293.1123352050781,297.1499938964844,293.1499938964844,0.3973928689956665,-7237.447265625,304.1277160644531,0.9990000128746032,0.5523183941841125,0.4605283439159393,293.1017150878906,297.1499938964844,293.1499938964844,0.0043659629300236,-1637.43896484375,296.8731994628906,0.4510549306869507,0.050000000745058,0.2355787009000778,291.1242370605469,291.1499938964844,255.3671875,254.46978759765625,279.1181030273437,293.6206970214844,291.12255859375,1.0,0.3055587112903595,0.5878571271896362,0.5878571271896362,1.0,1.0,-1.3624162673950195,0.5167644619941711,0.8456518054008484,0.1927605420351028,0.0,0.0,0.7432727813720703,69.54912567138672,80.0,-26.36522102355957,-16430.5625,304.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8062438964844,308.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.521484375,18000.0,0.0,0.0,0.5241948962211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417194724082948,0.941728949546814,-9.436209438717924e-06,0.0,0.0005319911870174,0.0,0.0,110.8878173828125,0.0,0.0,0.0,0.5473446249961853,4.0,0.0,1.0
585540,293.0933837890625,297.1499938964844,293.1499938964844,0.1736342906951904,-3567.369873046875,304.1432189941406,0.79897540807724,0.2499475926160812,0.2264108806848526,293.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4470411241054535,0.050000000745058,0.0497426204383373,293.04522705078125,297.1499938964844,293.1499938964844,0.1607796549797058,-2610.188720703125,304.1388244628906,0.7825038433074951,0.2352858930826187,0.165716752409935,293.1297302246094,297.1499938964844,293.1499938964844,0.406509518623352,-7371.466796875,304.1199951171875,0.9990000128746032,0.5497544407844543,0.4686852395534515,293.1000671386719,297.1499938964844,293.1499938964844,0.0043941079638898,-1648.4576416015625,296.8844299316406,0.4470411241054535,0.050000000745058,0.2359575778245926,291.10601806640625,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,293.573486328125,291.1045227050781,1.0,0.3095708787441253,0.5843484401702881,0.5843484401702881,1.0,1.0,-1.3759870529174805,0.5201114416122437,0.8558756113052368,0.1932911127805709,0.0,0.0,0.7503825426101685,71.79427337646484,83.0,-25.207881927490234,-16574.759765625,316.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,308.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17853.802734375,18000.0,0.0,0.0,0.5259019136428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954604148864746,0.9546137452125548,-9.571302143740468e-06,0.0,0.0005337235634215,0.0,0.0,114.42127227783205,0.0,0.0,0.0,0.5530667901039124,4.0,0.0,1.0
585600,293.0933837890625,297.1499938964844,293.1499938964844,0.1736342906951904,-3567.369873046875,304.1432189941406,0.79897540807724,0.2499475926160812,0.2264108806848526,293.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4470411241054535,0.050000000745058,0.0497426204383373,293.04522705078125,297.1499938964844,293.1499938964844,0.1607796549797058,-2610.188720703125,304.1388244628906,0.7825038433074951,0.2352858930826187,0.165716752409935,293.1297302246094,297.1499938964844,293.1499938964844,0.406509518623352,-7371.466796875,304.1199951171875,0.9990000128746032,0.5497544407844543,0.4686852395534515,293.1000671386719,297.1499938964844,293.1499938964844,0.0043941079638898,-1648.4576416015625,296.8844299316406,0.4470411241054535,0.050000000745058,0.2359575778245926,291.10601806640625,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,293.573486328125,291.1045227050781,1.0,0.3095708787441253,0.5843484401702881,0.5843484401702881,1.0,1.0,-1.3759870529174805,0.5201114416122437,0.8558756113052368,0.1932911127805709,0.0,0.0,0.7503825426101685,71.79427337646484,83.0,-25.207881927490234,-16574.759765625,316.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,308.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17853.802734375,18000.0,0.0,0.0,0.5259019136428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954604148864746,0.9546137452125548,-9.571302143740468e-06,0.0,0.0005337235634215,0.0,0.0,114.42127227783205,0.0,0.0,0.0,0.5530667901039124,4.0,0.0,1.0
585660,293.0948486328125,297.1499938964844,293.1499938964844,0.1749569922685623,-3589.2880859375,304.1432800292969,0.7952269315719604,0.25108203291893,0.2275168001651764,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4429180026054382,0.050000000745058,0.0498302429914474,293.0483703613281,297.1499938964844,293.1499938964844,0.1628333330154419,-2636.94287109375,304.1391296386719,0.7799313068389893,0.2373009622097015,0.1672026216983795,293.1513061523437,297.1499938964844,293.1499938964844,0.4164100289344787,-7515.36328125,304.113525390625,0.9990000128746032,0.545900821685791,0.4774732291698456,293.0988464355469,297.1499938964844,293.1499938964844,0.0044222245924174,-1659.3624267578125,296.8960266113281,0.4429180026054382,0.050000000745058,0.2363732159137725,291.0895080566406,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,293.5335998535156,291.0881652832031,1.0,0.313846617937088,0.5810128450393677,0.5810128450393677,1.0,1.0,-1.390251398086548,0.5237894058227539,0.8664619326591492,0.1940178573131561,0.0,0.0,0.7595691680908203,74.25006866455078,71.0,-23.226476669311523,-16726.052734375,328.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,308.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.009765625,18000.0,0.0,0.0,0.5281597375869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721896052360536,0.9721993803977966,-9.76557294052327e-06,0.0,0.000536014966201,0.0,0.0,119.4377899169922,0.0,0.0,0.0,0.5609462261199951,4.0,0.0,1.0
585720,293.0948486328125,297.1499938964844,293.1499938964844,0.1749569922685623,-3589.2880859375,304.1432800292969,0.7952269315719604,0.25108203291893,0.2275168001651764,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4429180026054382,0.050000000745058,0.0498302429914474,293.0483703613281,297.1499938964844,293.1499938964844,0.1628333330154419,-2636.94287109375,304.1391296386719,0.7799313068389893,0.2373009622097015,0.1672026216983795,293.1513061523437,297.1499938964844,293.1499938964844,0.4164100289344787,-7515.36328125,304.113525390625,0.9990000128746032,0.545900821685791,0.4774732291698456,293.0988464355469,297.1499938964844,293.1499938964844,0.0044222245924174,-1659.3624267578125,296.8960266113281,0.4429180026054382,0.050000000745058,0.2363732159137725,291.0895080566406,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,293.5335998535156,291.0881652832031,1.0,0.313846617937088,0.5810128450393677,0.5810128450393677,1.0,1.0,-1.390251398086548,0.5237894058227539,0.8664619326591492,0.1940178573131561,0.0,0.0,0.7595691680908203,74.25006866455078,71.0,-23.226476669311523,-16726.052734375,328.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712890625,308.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.009765625,18000.0,0.0,0.0,0.5281597375869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721896052360536,0.9721993803977966,-9.76557294052327e-06,0.0,0.000536014966201,0.0,0.0,119.4377899169922,0.0,0.0,0.0,0.5609462261199951,4.0,0.0,1.0
585780,293.0956115722656,297.1499938964844,293.1499938964844,0.1756264120340347,-3600.25439453125,304.1435241699219,0.7960988283157349,0.251773327589035,0.2281257510185241,293.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.4430314600467682,0.050000000745058,0.0498277135193347,293.0501403808594,297.1499938964844,293.1499938964844,0.1639255583286285,-2651.05029296875,304.1395263671875,0.7813869714736938,0.2384968101978302,0.1680319756269455,293.162841796875,297.1499938964844,293.1499938964844,0.416901558637619,-7518.494140625,304.12066650390625,0.9990000128746032,0.5435919165611267,0.4772252142429352,293.09814453125,297.1499938964844,293.1499938964844,0.0044342568144202,-1663.8564453125,296.9055480957031,0.4430314600467682,0.050000000745058,0.2363612204790115,291.083984375,291.1499938964844,255.21563720703125,254.337631225586,279.120849609375,293.5163269042969,291.0843811035156,1.0,0.3135720789432525,0.5795495510101318,0.5795495510101318,1.0,1.0,-1.3916711807250977,0.5233157873153687,0.8683553338050842,0.193312868475914,0.0,0.0,0.7654457688331604,74.21147155761719,71.0,-11.341798782348633,-16766.064453125,328.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632995605469,308.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17780.93359375,18000.0,0.0,0.0,0.529764711856842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845525026321412,0.9845623970031738,-9.9074804893462e-06,0.0,0.000537643849384,0.0,0.0,123.08830261230467,0.0,0.0,0.0,0.5664992332458496,4.0,0.0,1.0
585840,293.09600830078125,297.1499938964844,293.1499938964844,0.175925925374031,-3604.962158203125,304.1439208984375,0.7980440855026245,0.2522429525852203,0.2285184115171432,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4442157447338104,0.050000000745058,0.0498019494116306,293.0511779785156,297.1499938964844,293.1499938964844,0.1645133644342422,-2658.48486328125,304.1399841308594,0.7836863994598389,0.2393060028553009,0.1685721129179,293.16668701171875,297.1499938964844,293.1499938964844,0.4144964218139648,-7479.85107421875,304.1294860839844,0.9990000128746032,0.5427106022834778,0.4746590256690979,293.09765625,297.1499938964844,293.1499938964844,0.0044387439265847,-1665.049072265625,296.9169311523437,0.4442157447338104,0.050000000745058,0.2362390160560608,291.08905029296875,291.1499938964844,255.1934814453125,254.3182830810547,279.12469482421875,293.5090637207031,291.09088134765625,1.0,0.3124714195728302,0.578844428062439,0.578844428062439,1.0,1.0,-1.3895351886749268,0.5219114422798157,0.8676237463951111,0.1923424452543258,0.0,0.0,0.7681841850280762,73.52323913574219,59.0,4.190669059753418,-16768.783203125,326.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63360595703125,308.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17792.2890625,18000.0,0.0,0.0,0.5308646559715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9922271966934204,0.9922372102737428,-1.0002175258705392e-05,0.0,0.000538760155905,0.0,0.0,125.44634246826172,0.0,0.0,0.0,0.5699342489242554,4.0,0.0,1.0
585900,293.0964660644531,297.1499938964844,293.1499938964844,0.1761750429868698,-3608.645751953125,304.14459228515625,0.8017223477363586,0.2528368830680847,0.2289963960647583,293.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.446738451719284,0.050000000745058,0.0497487597167491,293.0522766113281,297.1499938964844,293.1499938964844,0.1651388555765152,-2666.250732421875,304.1406555175781,0.7878043055534363,0.2403419911861419,0.1692449003458023,293.1663513183594,297.1499938964844,293.1499938964844,0.4090228080749511,-7395.1826171875,304.1431884765625,0.9990000128746032,0.5425580143928528,0.4693150818347931,293.0968933105469,297.1499938964844,293.1499938964844,0.0044410089030861,-1664.9029541015625,296.9358215332031,0.446738451719284,0.050000000745058,0.2359867095947265,291.1029968261719,291.1499938964844,255.16629028320312,254.29454040527344,279.1299743652344,293.5038757324219,291.1060791015625,1.0,0.3101714849472046,0.578239917755127,0.578239917755127,1.0,1.0,-1.3841376304626465,0.5192154049873352,0.8649222254753113,0.190737098455429,0.0,0.0,0.7699511647224426,72.08580780029297,59.0,23.968584060668945,-16745.25,320.3519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60577392578125,308.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17839.33203125,18000.0,0.0,0.0,0.5322057604789734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999351680278778,0.9993617534637452,-1.009897550829919e-05,0.0,0.0005401211674325,0.0,0.0,127.73908233642578,0.0,0.0,0.0,0.5731569528579712,4.0,0.0,1.0
585960,293.09686279296875,297.1499938964844,293.1499938964844,0.1763168573379516,-3610.45751953125,304.1452941894531,0.8066825270652771,0.2534376978874206,0.2294619977474212,293.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.4503885209560394,0.050000000745058,0.0496755391359329,293.0531311035156,297.1499938964844,293.1499938964844,0.1656817197799682,-2672.862548828125,304.1413879394531,0.7932364344596863,0.2414137125015258,0.1699246168136596,293.1600646972656,297.1499938964844,293.1499938964844,0.4011188149452209,-7274.87451171875,304.1588134765625,0.9990000128746032,0.5435813665390015,0.4618565440177917,293.0959167480469,297.1499938964844,293.1499938964844,0.0044407439418137,-1663.4840087890625,296.95880126953125,0.4503885209560394,0.050000000745058,0.2356393635272979,291.1231689453125,291.1499938964844,255.13970947265625,254.27130126953125,279.135498046875,293.5028076171875,291.1272277832031,1.0,0.3069626688957214,0.5779293179512024,0.5779293179512024,1.0,1.0,-1.376056671142578,0.5156137347221375,0.8604429364204407,0.1887656897306442,0.0,0.0,0.7697467803955078,70.09676361083984,62.0,42.15863037109375,-16694.1171875,312.0801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59326171875,308.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.16796875,18000.0,0.0,0.0,0.5334345698356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030447244644165,1.003054976463318,-1.0159449630009476e-05,0.0,0.0005413682665675,0.0,0.0,129.0304412841797,0.0,0.0,0.0,0.5748526453971863,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1766560226678848,-3615.12548828125,304.1462707519531,0.8125603795051575,0.2546044886112213,0.2304442375898361,293.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4545283913612366,0.050000000745058,0.0495973005890846,293.0543518066406,297.1499938964844,293.1499938964844,0.16689532995224,-2687.8349609375,304.1421813964844,0.8004235029220581,0.2436142265796661,0.1713885515928268,293.1381530761719,297.1499938964844,293.1499938964844,0.3915449380874634,-7132.02392578125,304.1712951660156,0.9990000128746032,0.5477596521377563,0.4537502229213714,293.0932922363281,297.1499938964844,293.1499938964844,0.0044465125538408,-1662.9876708984375,297.0071105957031,0.4545283913612366,0.050000000745058,0.2352682501077652,291.16357421875,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,293.50653076171875,291.1659545898437,1.0,0.3041169345378876,0.5772446990013123,0.5772446990013123,1.0,1.0,-1.368715524673462,0.5121068954467773,0.8566086888313293,0.186611607670784,0.0,0.0,0.764991044998169,67.99061584472656,65.0,46.22578811645508,-16633.087890625,303.9452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61395263671875,308.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.744140625,18000.0,0.0,0.0,0.5354294180870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993782043457032,0.9993883371353148,-1.0148465662496164e-05,0.0,0.0005433927872218,0.0,0.0,128.19271850585938,0.0,0.0,0.0,0.573314368724823,4.0,0.0,1.0
586080,293.0977478027344,297.1499938964844,293.1499938964844,0.1766560226678848,-3615.12548828125,304.1462707519531,0.8125603795051575,0.2546044886112213,0.2304442375898361,293.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4545283913612366,0.050000000745058,0.0495973005890846,293.0543518066406,297.1499938964844,293.1499938964844,0.16689532995224,-2687.8349609375,304.1421813964844,0.8004235029220581,0.2436142265796661,0.1713885515928268,293.1381530761719,297.1499938964844,293.1499938964844,0.3915449380874634,-7132.02392578125,304.1712951660156,0.9990000128746032,0.5477596521377563,0.4537502229213714,293.0932922363281,297.1499938964844,293.1499938964844,0.0044465125538408,-1662.9876708984375,297.0071105957031,0.4545283913612366,0.050000000745058,0.2352682501077652,291.16357421875,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,293.50653076171875,291.1659545898437,1.0,0.3041169345378876,0.5772446990013123,0.5772446990013123,1.0,1.0,-1.368715524673462,0.5121068954467773,0.8566086888313293,0.186611607670784,0.0,0.0,0.764991044998169,67.99061584472656,65.0,46.22578811645508,-16633.087890625,303.9452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61395263671875,308.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.744140625,18000.0,0.0,0.0,0.5354294180870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993782043457032,0.9993883371353148,-1.0148465662496164e-05,0.0,0.0005433927872218,0.0,0.0,128.19271850585938,0.0,0.0,0.0,0.573314368724823,4.0,0.0,1.0
586140,293.09869384765625,297.1499938964844,293.1499938964844,0.1773331612348556,-3625.863037109375,304.1463623046875,0.8156524896621704,0.2557354569435119,0.2314334362745285,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4563265740871429,0.050000000745058,0.0495647490024566,293.05535888671875,297.1499938964844,293.1499938964844,0.1684918105602264,-2708.125244140625,304.1421203613281,0.8049323558807373,0.2458358854055404,0.1729123741388321,293.1166687011719,297.1499938964844,293.1499938964844,0.3871452808380127,-7068.9306640625,304.1712951660156,0.9990000128746032,0.552426278591156,0.4503355324268341,293.0899353027344,297.1499938964844,293.1499938964844,0.0044632237404584,-1667.7047119140625,297.0458679199219,0.4563265740871429,0.050000000745058,0.2351138293743133,291.1814880371094,291.1499938964844,255.04005432128903,254.18411254882807,279.1409606933594,293.508056640625,291.18231201171875,1.0,0.3031173050403595,0.5764015913009644,0.5764015913009644,1.0,1.0,-1.3674063682556152,0.5109815001487732,0.856424868106842,0.1856884807348251,0.0,0.0,0.7593997120857239,67.14307403564453,68.0,26.609317779541016,-16607.25390625,301.4053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,308.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.87109375,18000.0,0.0,0.0,0.536864161491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988942801952362,0.9889528751373292,-1.0035613740910776e-05,0.0,0.0005448489100672,0.0,0.0,125.09707641601562,0.0,0.0,0.0,0.5686807632446289,4.0,0.0,1.0
586200,293.09869384765625,297.1499938964844,293.1499938964844,0.1773331612348556,-3625.863037109375,304.1463623046875,0.8156524896621704,0.2557354569435119,0.2314334362745285,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4563265740871429,0.050000000745058,0.0495647490024566,293.05535888671875,297.1499938964844,293.1499938964844,0.1684918105602264,-2708.125244140625,304.1421203613281,0.8049323558807373,0.2458358854055404,0.1729123741388321,293.1166687011719,297.1499938964844,293.1499938964844,0.3871452808380127,-7068.9306640625,304.1712951660156,0.9990000128746032,0.552426278591156,0.4503355324268341,293.0899353027344,297.1499938964844,293.1499938964844,0.0044632237404584,-1667.7047119140625,297.0458679199219,0.4563265740871429,0.050000000745058,0.2351138293743133,291.1814880371094,291.1499938964844,255.04005432128903,254.18411254882807,279.1409606933594,293.508056640625,291.18231201171875,1.0,0.3031173050403595,0.5764015913009644,0.5764015913009644,1.0,1.0,-1.3674063682556152,0.5109815001487732,0.856424868106842,0.1856884807348251,0.0,0.0,0.7593997120857239,67.14307403564453,68.0,26.609317779541016,-16607.25390625,301.4053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,308.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.87109375,18000.0,0.0,0.0,0.536864161491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988942801952362,0.9889528751373292,-1.0035613740910776e-05,0.0,0.0005448489100672,0.0,0.0,125.09707641601562,0.0,0.0,0.0,0.5686807632446289,4.0,0.0,1.0
