time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.0997009277344,297.1499938964844,293.1499938964844,0.1782504022121429,-3640.85595703125,304.14605712890625,0.8167990446090698,0.2568348050117492,0.2324244678020477,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4563623368740082,0.050000000745058,0.0495640896260738,293.05645751953125,297.1499938964844,293.1499938964844,0.1703216135501861,-2731.619140625,304.1416931152344,0.8073804974555969,0.2480131983757019,0.174439325928688,293.1010131835937,297.1499938964844,293.1499938964844,0.3865613341331482,-7063.58837890625,304.1650695800781,0.9990000128746032,0.5564610362052917,0.450268030166626,293.0861511230469,297.1499938964844,293.1499938964844,0.0044879158958792,-1676.16552734375,297.0782165527344,0.4563623368740082,0.050000000745058,0.2351107001304626,291.18359375,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5010070800781,291.1831970214844,1.0,0.303557276725769,0.5752260088920593,0.5752260088920593,1.0,1.0,-1.370341658592224,0.5113757848739624,0.8589658737182617,0.1854483634233474,0.0,0.0,0.7546320557594299,67.17387390136719,71.0,5.97236967086792,-16618.029296875,302.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75128173828125,308.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.537109375,18000.0,0.0,0.0,0.5378397107124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778075814247132,0.9778174757957458,-9.903001227939969e-06,0.0,0.0005458389641717,0.0,0.0,121.73519134521484,0.0,0.0,0.0,0.563684344291687,4.0,0.0,1.0
586320,293.0997009277344,297.1499938964844,293.1499938964844,0.1782504022121429,-3640.85595703125,304.14605712890625,0.8167990446090698,0.2568348050117492,0.2324244678020477,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4563623368740082,0.050000000745058,0.0495640896260738,293.05645751953125,297.1499938964844,293.1499938964844,0.1703216135501861,-2731.619140625,304.1416931152344,0.8073804974555969,0.2480131983757019,0.174439325928688,293.1010131835937,297.1499938964844,293.1499938964844,0.3865613341331482,-7063.58837890625,304.1650695800781,0.9990000128746032,0.5564610362052917,0.450268030166626,293.0861511230469,297.1499938964844,293.1499938964844,0.0044879158958792,-1676.16552734375,297.0782165527344,0.4563623368740082,0.050000000745058,0.2351107001304626,291.18359375,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5010070800781,291.1831970214844,1.0,0.303557276725769,0.5752260088920593,0.5752260088920593,1.0,1.0,-1.370341658592224,0.5113757848739624,0.8589658737182617,0.1854483634233474,0.0,0.0,0.7546320557594299,67.17387390136719,71.0,5.97236967086792,-16618.029296875,302.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75128173828125,308.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.537109375,18000.0,0.0,0.0,0.5378397107124329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778075814247132,0.9778174757957458,-9.903001227939969e-06,0.0,0.0005458389641717,0.0,0.0,121.73519134521484,0.0,0.0,0.0,0.563684344291687,4.0,0.0,1.0
586380,293.1007080078125,297.1499938964844,293.1499938964844,0.1793350875377655,-3658.776123046875,304.14556884765625,0.8164427280426025,0.2579008638858795,0.233409509062767,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4550257921218872,0.050000000745058,0.0495881624519825,293.05780029296875,297.1499938964844,293.1499938964844,0.1722810417413711,-2756.86669921875,304.1412048339844,0.8081690669059753,0.2501073479652405,0.1759317964315414,293.0930480957031,297.1499938964844,293.1499938964844,0.3890184760093689,-7103.37255859375,304.1559143066406,0.9990000128746032,0.5593330264091492,0.4527989327907562,293.0823669433594,297.1499938964844,293.1499938964844,0.0045184292830526,-1687.32275390625,297.1058349609375,0.4550257921218872,0.050000000745058,0.2352248877286911,291.174560546875,291.1499938964844,254.95278930664065,254.10757446289065,279.1361083984375,293.4843444824219,291.1734313964844,1.0,0.3051065504550934,0.5736913681030273,0.5736913681030273,1.0,1.0,-1.376518487930298,0.5128408074378967,0.8636776804924011,0.1856457144021988,0.0,0.0,0.7518761157989502,67.88533782958984,74.0,-9.751625061035156,-16663.61328125,307.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,308.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8515625,18000.0,0.0,0.0,0.5385204553604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695439338684082,0.9695537090301514,-9.797437087399883e-06,0.0,0.000546529830899,0.0,0.0,119.21184539794922,0.0,0.0,0.0,0.5599545836448669,4.0,0.0,1.0
586440,293.1007080078125,297.1499938964844,293.1499938964844,0.1793350875377655,-3658.776123046875,304.14556884765625,0.8164427280426025,0.2579008638858795,0.233409509062767,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4550257921218872,0.050000000745058,0.0495881624519825,293.05780029296875,297.1499938964844,293.1499938964844,0.1722810417413711,-2756.86669921875,304.1412048339844,0.8081690669059753,0.2501073479652405,0.1759317964315414,293.0930480957031,297.1499938964844,293.1499938964844,0.3890184760093689,-7103.37255859375,304.1559143066406,0.9990000128746032,0.5593330264091492,0.4527989327907562,293.0823669433594,297.1499938964844,293.1499938964844,0.0045184292830526,-1687.32275390625,297.1058349609375,0.4550257921218872,0.050000000745058,0.2352248877286911,291.174560546875,291.1499938964844,254.95278930664065,254.10757446289065,279.1361083984375,293.4843444824219,291.1734313964844,1.0,0.3051065504550934,0.5736913681030273,0.5736913681030273,1.0,1.0,-1.376518487930298,0.5128408074378967,0.8636776804924011,0.1856457144021988,0.0,0.0,0.7518761157989502,67.88533782958984,74.0,-9.751625061035156,-16663.61328125,307.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270263671875,308.71990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8515625,18000.0,0.0,0.0,0.5385204553604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695439338684082,0.9695537090301514,-9.797437087399883e-06,0.0,0.000546529830899,0.0,0.0,119.21184539794922,0.0,0.0,0.0,0.5599545836448669,4.0,0.0,1.0
586500,293.10125732421875,297.1499938964844,293.1499938964844,0.1799148023128509,-3668.37744140625,304.14532470703125,0.8158152103424072,0.2584208250045776,0.2338975965976715,293.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4539581835269928,0.050000000745058,0.0496077314019203,293.05859375,297.1499938964844,293.1499938964844,0.1732804626226425,-2769.74609375,304.1409912109375,0.8080658316612244,0.2511187791824341,0.1766593009233474,293.09197998046875,297.1499938964844,293.1499938964844,0.3911671936511993,-7136.6640625,304.15093994140625,0.9990000128746032,0.5602630376815796,0.4548452794551849,293.0805969238281,297.1499938964844,293.1499938964844,0.0045351851731538,-1693.5753173828125,297.1184997558594,0.4539581835269928,0.050000000745058,0.2353177070617675,291.16748046875,291.1499938964844,254.93316650390625,254.09034729003903,279.1346740722656,293.4732666015625,291.1661376953125,1.0,0.3062131106853485,0.5728161334991455,0.5728161334991455,1.0,1.0,-1.380568504333496,0.5138847827911377,0.8666837811470032,0.1858700513839721,0.0,0.0,0.7514171600341797,68.44820404052734,74.0,-15.229955673217772,-16698.083984375,310.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.677734375,18000.0,0.0,0.0,0.538811981678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671438932418824,0.9671536684036256,-9.763518391991964e-06,0.0,0.0005468256422318,0.0,0.0,118.45609283447266,0.0,0.0,0.0,0.5588609576225281,4.0,0.0,1.0
586560,293.101806640625,297.1499938964844,293.1499938964844,0.1805081516504287,-3678.20556640625,304.14508056640625,0.8149381279945374,0.258931815624237,0.2343818098306656,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.452678769826889,0.050000000745058,0.0496315844357013,293.0594787597656,297.1499938964844,293.1499938964844,0.1742817908525467,-2782.64111328125,304.14080810546875,0.8076849579811096,0.2521066665649414,0.1773732900619506,293.0928039550781,297.1499938964844,293.1499938964844,0.3938307166099548,-7177.3251953125,304.1459350585937,0.9990000128746032,0.5608400106430054,0.4573273360729217,293.0788879394531,297.1499938964844,293.1499938964844,0.0045526772737503,-1700.1424560546875,297.1307067871094,0.452678769826889,0.050000000745058,0.2354308664798736,291.1593933105469,291.1499938964844,254.9144897460937,254.07394409179688,279.1334228515625,293.4610290527344,291.1579284667969,1.0,0.3075045347213745,0.5718904733657837,0.5718904733657837,1.0,1.0,-1.38515043258667,0.5151048898696899,0.87004554271698,0.1861689686775207,0.0,0.0,0.7516016960144043,69.12889862060547,77.0,-19.232250213623047,-16739.35546875,313.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,308.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.74609375,18000.0,0.0,0.0,0.539105236530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660727381706238,0.9660825133323668,-9.74462727754144e-06,0.0,0.0005471232580021,0.0,0.0,118.0867919921875,0.0,0.0,0.0,0.5583612322807312,4.0,0.0,1.0
586620,293.1029052734375,297.1499938964844,293.1499938964844,0.1817110031843185,-3698.109619140625,304.14471435546875,0.8125630617141724,0.2599265873432159,0.2353363037109375,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4496309459209442,0.050000000745058,0.0496902838349342,293.0613708496094,297.1499938964844,293.1499938964844,0.1762700825929641,-2808.200439453125,304.1405639648437,0.806230366230011,0.2540173232555389,0.1787624210119247,293.0995788574219,297.1499938964844,293.1499938964844,0.4004485011100769,-7276.7890625,304.13629150390625,0.9990000128746032,0.5609279870986938,0.4633780717849731,293.0757751464844,297.1499938964844,293.1499938964844,0.0045892535708844,-1713.9140625,297.1543884277344,0.4496309459209442,0.050000000745058,0.2357093244791031,291.14166259765625,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.4350891113281,291.1400756835937,1.0,0.3105482757091522,0.5699566602706909,0.5699566602706909,1.0,1.0,-1.395631194114685,0.518005907535553,0.8776253461837769,0.1869794875383377,0.0,0.0,0.7538918852806091,70.7921371459961,80.0,-23.707857131958008,-16839.0078125,322.48297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.5397982001304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680750966072084,0.9680848717689514,-9.75475359155098e-06,0.0,0.0005478265229612,0.0,0.0,118.55661010742188,0.0,0.0,0.0,0.5592209100723267,4.0,0.0,1.0
586680,293.1029052734375,297.1499938964844,293.1499938964844,0.1817110031843185,-3698.109619140625,304.14471435546875,0.8125630617141724,0.2599265873432159,0.2353363037109375,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4496309459209442,0.050000000745058,0.0496902838349342,293.0613708496094,297.1499938964844,293.1499938964844,0.1762700825929641,-2808.200439453125,304.1405639648437,0.806230366230011,0.2540173232555389,0.1787624210119247,293.0995788574219,297.1499938964844,293.1499938964844,0.4004485011100769,-7276.7890625,304.13629150390625,0.9990000128746032,0.5609279870986938,0.4633780717849731,293.0757751464844,297.1499938964844,293.1499938964844,0.0045892535708844,-1713.9140625,297.1543884277344,0.4496309459209442,0.050000000745058,0.2357093244791031,291.14166259765625,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.4350891113281,291.1400756835937,1.0,0.3105482757091522,0.5699566602706909,0.5699566602706909,1.0,1.0,-1.395631194114685,0.518005907535553,0.8776253461837769,0.1869794875383377,0.0,0.0,0.7538918852806091,70.7921371459961,80.0,-23.707857131958008,-16839.0078125,322.48297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.53125,18000.0,0.0,0.0,0.5397982001304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680750966072084,0.9680848717689514,-9.75475359155098e-06,0.0,0.0005478265229612,0.0,0.0,118.55661010742188,0.0,0.0,0.0,0.5592209100723267,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.8095270991325378,0.0,0.2362692356109619,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.4461363852024078,0.0,0.0497611053287982,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040514588356018,0.0,0.1801057457923889,293.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275634765625,0.9990000128746032,0.0,0.4705741107463836,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1778259277344,0.4461363852024078,0.0,0.2360452562570572,291.1233825683594,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.4099426269531,291.1218566894531,0.0,0.0,0.568016767501831,0.568016767501831,1.0,1.0,-1.407489776611328,0.521439790725708,0.8860499858856201,0.1880688369274139,0.0,0.0,0.0,72.78790283203125,60.0,-25.044994354248047,-16956.416015625,332.6633605957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.564453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975555658340454,0.975565493106842,-9.829708687902894e-06,0.0,0.0,0.0,0.0,120.65082550048828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.8095270991325378,0.0,0.2362692356109619,293.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.4461363852024078,0.0,0.0497611053287982,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040514588356018,0.0,0.1801057457923889,293.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275634765625,0.9990000128746032,0.0,0.4705741107463836,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1778259277344,0.4461363852024078,0.0,0.2360452562570572,291.1233825683594,294.1499938964844,254.8500061035156,254.01715087890625,279.1310119628906,293.4099426269531,291.1218566894531,0.0,0.0,0.568016767501831,0.568016767501831,1.0,1.0,-1.407489776611328,0.521439790725708,0.8860499858856201,0.1880688369274139,0.0,0.0,0.0,72.78790283203125,60.0,-25.044994354248047,-16956.416015625,332.6633605957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.564453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975555658340454,0.975565493106842,-9.829708687902894e-06,0.0,0.0,0.0,0.0,120.65082550048828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,0.0009549295646138,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000278925494058,292.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0007295947289094,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,0.0020369358826428,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83526611328125,0.0,0.0,0.0013231025077402,291.1612548828125,294.1499938964844,254.8247985839844,253.99490356445312,272.8710021972656,279.21319580078125,291.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063895429484546,2.031979029482045e-08,0.0063895224593579,-0.0469803214073181,0.0,0.0,0.0,-0.0415839329361915,60.0,-335.1529541015625,-0.0,-2.7827557005366543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.712209192940136e-18,-6.713266329762978e-18,1.0572966649948289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,0.0009549295646138,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000278925494058,292.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0007295947289094,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,0.0020369358826428,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83526611328125,0.0,0.0,0.0013231025077402,291.1612548828125,294.1499938964844,254.8247985839844,253.99490356445312,272.8710021972656,279.21319580078125,291.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063895429484546,2.031979029482045e-08,0.0063895224593579,-0.0469803214073181,0.0,0.0,0.0,-0.0415839329361915,60.0,-335.1529541015625,-0.0,-2.7827557005366543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.712209192940136e-18,-6.713266329762978e-18,1.0572966649948289e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001286929182242,293.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001138444058597,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,9.97032257146202e-05,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0001662788854446,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80908203125,0.0,0.0,0.0005400288500823,291.1615600585937,294.1499938964844,254.81417846679688,253.98550415039065,272.4610290527344,271.3797607421875,291.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583878124132,1.7712366684463632e-08,0.0012583701172843,-0.0452620461583137,0.0,0.0,0.0,-0.0143894478678703,60.0,-169.84466552734375,-0.0,-1.0796018301562073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448797608078141e-20,1.3346729627985727e-20,-8.979317169850001e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,0.0001031010324368,293.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001085019102902,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301208496094,0.0,0.0,8.018850348889828e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0001086642150767,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908020019531,0.0,0.0,0.0005146863404661,291.1617126464844,294.1499938964844,254.8048095703125,253.9772186279297,272.2816772460937,266.0270690917969,291.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982286185026,1.7297400844995536e-08,0.0010982112726196,-0.0443340055644512,0.0,0.0,0.0,-0.0133901694789528,60.0,-79.92451477050781,-0.0,-8.22364398800346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5845552449181736e-21,-6.977242617490646e-21,2.392687776469256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0001027288453769,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001081762457033,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208740234375,0.0,0.0,7.990020822035149e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,0.0001081783193512,292.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7729187011719,0.0,0.0,0.0005131415673531,291.1618347167969,294.1499938964844,254.7966461181641,253.97000122070312,272.1112365722656,262.4610900878906,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946337133646,1.6930085777744353e-08,0.0010946168331429,-0.0433746501803398,0.0,0.0,0.0,-0.0132057759910821,60.0,-46.28679275512695,-0.0,-8.16950418425222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574660177619865e-21,-6.987121125020833e-21,2.4124605435041845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0001024176963255,293.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001078485438483,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116882324219,0.0,0.0,7.965820259414613e-05,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86871337890625,0.0,0.0,0.0001078507557394,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7552185058594,0.0,0.0,0.0005115870735608,291.16192626953125,294.1499938964844,254.78965759277344,253.9638061523437,271.9429016113281,260.07177734375,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542260894425453e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.07640838623047,-0.0,-8.120078831552746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574669467245885e-21,-6.987109815910895e-21,2.4124405506134026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.0001017511021927,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001071466103894,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,7.913973968243226e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001071488368324,292.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,0.0005082573625259,291.16217041015625,294.1499938964844,254.7789764404297,253.95431518554688,271.6125183105469,257.3605651855469,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.919321060180664,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5746726984201516e-21,-6.987104161355927e-21,2.4124316648841658e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.0001017511021927,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001071466103894,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,7.913973968243226e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001071488368324,292.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,0.0005082573625259,291.16217041015625,294.1499938964844,254.7789764404297,253.95431518554688,271.6125183105469,257.3605651855469,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.919321060180664,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5746726984201516e-21,-6.987104161355927e-21,2.4124316648841658e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001010371852316,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063948657247,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,7.858446770114824e-05,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.000106397048512,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68609619140625,0.0,0.0,0.000504691444803,291.162353515625,294.1499938964844,254.7723999023437,253.94842529296875,271.2904968261719,256.0865478515625,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.951704025268555,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,0.0001010371852316,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063948657247,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,7.858446770114824e-05,290.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,0.000106397048512,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68609619140625,0.0,0.0,0.000504691444803,291.162353515625,294.1499938964844,254.7723999023437,253.94842529296875,271.2904968261719,256.0865478515625,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.951704025268555,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0001002915378194,293.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001056097098626,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,7.800452294759452e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001056118489941,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,0.0005009669694118,291.1625366210937,294.1499938964844,254.76954650878903,253.94583129882807,270.976806640625,255.46685791015625,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.653425216674805,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0001002915378194,293.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001056097098626,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584655761719,0.0,0.0,7.800452294759452e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001056118489941,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,0.0005009669694118,291.1625366210937,294.1499938964844,254.76954650878903,253.94583129882807,270.976806640625,255.46685791015625,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.653425216674805,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,9.953042172128336e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001048082558554,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,7.741254376014695e-05,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001048103513312,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197509765625,0.0,0.0,0.0004971652524545,291.1626892089844,294.1499938964844,254.77003479003903,253.9461669921875,270.6713562011719,255.1546173095703,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.433359146118164,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,9.953042172128336e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001048082558554,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,7.741254376014695e-05,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001048103513312,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197509765625,0.0,0.0,0.0004971652524545,291.1626892089844,294.1499938964844,254.77003479003903,253.9461669921875,270.6713562011719,255.1546173095703,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.433359146118164,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,9.914901602314784e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000104406644823,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,7.711589569225907e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001044087184709,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60357666015625,0.0,0.0,0.0004952601739205,291.1627502441406,294.1499938964844,254.7714233398437,253.9473419189453,270.52166748046875,255.0609436035156,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.326431274414062,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,9.87695311778225e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001040070492308,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247436523437,0.0,0.0,7.682073919568211e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0001040091010509,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,0.0004933646414428,291.1628112792969,294.1499938964844,254.7735137939453,253.9491424560547,270.3739624023437,254.99298095703125,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.21950912475586,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,9.802303247852252e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.000103220983874,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,7.624012505402789e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,0.0001032229993143,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,0.0004896359168924,291.16290283203125,294.1499938964844,254.77960205078125,253.95440673828125,270.0844116210937,254.9070739746093,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00618934631348,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,9.802303247852252e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.000103220983874,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,7.624012505402789e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81494140625,0.0,0.0,0.0001032229993143,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560607910156,0.0,0.0,0.0004896359168924,291.16290283203125,294.1499938964844,254.77960205078125,253.95440673828125,270.0844116210937,254.9070739746093,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00618934631348,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,9.730392775963992e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001024637822411,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,7.568082946818322e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,0.0001024657467496,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.0004860440676566,291.1629638671875,294.1499938964844,254.7879180908203,253.961654663086,269.8024597167969,254.86138916015625,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79617691040039,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,9.730392775963992e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001024637822411,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,7.568082946818322e-05,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,0.0001024657467496,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.0004860440676566,291.1629638671875,294.1499938964844,254.7879180908203,253.961654663086,269.8024597167969,254.86138916015625,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.79617691040039,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.66286679613404e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001017527392832,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,7.515562901971862e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,0.000101754667412,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,0.0004826711665373,291.1629943847656,294.1499938964844,254.798095703125,253.9705352783203,269.52783203125,254.8378753662109,291.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.593624114990234,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.66286679613404e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001017527392832,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,7.515562901971862e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983093261719,0.0,0.0,0.000101754667412,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,0.0004826711665373,291.1629943847656,294.1499938964844,254.798095703125,253.9705352783203,269.52783203125,254.8378753662109,291.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.593624114990234,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,9.601168130757288e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001011030544759,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,7.467575051123276e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001011049462249,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0004795893619302,291.1629943847656,294.1499938964844,254.8097686767578,253.98074340820312,269.2602233886719,254.8270874023437,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40304374694824,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,9.601168130757288e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001011030544759,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,7.467575051123276e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001011049462249,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0004795893619302,291.1629943847656,294.1499938964844,254.8097686767578,253.98074340820312,269.2602233886719,254.8270874023437,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40304374694824,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,9.572818089509384e-05,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001008045364869,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533935546875,0.0,0.0,7.445524533977732e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.000100806413684,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,0.0004781733150593,291.1629943847656,294.1499938964844,254.8160552978516,253.9862365722656,269.1289367675781,254.8247833251953,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31338882446289,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,9.546241199132056e-05,293.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001005246886052,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,7.424854265991598e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0001005265439744,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43585205078125,0.0,0.0,0.0004768458311446,291.1629638671875,294.1499938964844,254.8225555419922,253.991928100586,268.9992980957031,254.8239288330078,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22794914245605,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
