time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,9.498563304077834e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001000226475298,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,7.38777089281939e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0001000244737952,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0004744643520098,291.1628723144531,294.1499938964844,254.83609008789065,254.0037841796875,268.7446594238281,254.8254547119141,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258730590343,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.07059097290039,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,9.498563304077834e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001000226475298,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,7.38777089281939e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0001000244737952,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,0.0004744643520098,291.1628723144531,294.1499938964844,254.83609008789065,254.0037841796875,268.7446594238281,254.8254547119141,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258730590343,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.07059097290039,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,9.458202839596196e-05,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.959765884559602e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,7.356379501288757e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,9.959945600712672e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788452148437,0.0,0.0,0.0004724484169855,291.1627197265625,294.1499938964844,254.8500061035156,254.0159606933593,268.4960021972656,254.8299865722656,290.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.931995391845703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,9.458202839596196e-05,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.959765884559602e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,7.356379501288757e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,9.959945600712672e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788452148437,0.0,0.0,0.0004724484169855,291.1627197265625,294.1499938964844,254.8500061035156,254.0159606933593,268.4960021972656,254.8299865722656,290.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.931995391845703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,9.424916061107068e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.924716141540556e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,7.330490188905969e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.924892947310582e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.000470785802463,291.1625366210937,294.1499938964844,254.8639068603516,254.0281524658203,268.2529602050781,254.8364715576172,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.812271118164062,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,9.424916061107068e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.924716141540556e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,7.330490188905969e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.924892947310582e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,0.000470785802463,291.1625366210937,294.1499938964844,254.8639068603516,254.0281524658203,268.2529602050781,254.8364715576172,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.812271118164062,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,9.398224210599436e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.896611300064252e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,7.30972969904542e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.89678519545123e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004694526141975,291.16229248046875,294.1499938964844,254.87744140625,254.0400238037109,268.0152587890625,254.8442230224609,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71073532104492,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,9.398224210599436e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.896611300064252e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,7.30972969904542e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.89678519545123e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004694526141975,291.16229248046875,294.1499938964844,254.87744140625,254.0400238037109,268.0152587890625,254.8442230224609,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71073532104492,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545166015625,0.0,0.0,9.387158934259789e-05,293.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.88496030913666e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,7.301122968783602e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,9.885132749332116e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0004688999615609,291.16217041015625,294.1499938964844,254.8839569091797,254.0457458496093,267.8983154296875,254.8484344482422,290.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.66644096374512,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,9.37750010052696e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.874789975583552e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,7.293610542546958e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,9.874961688183248e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0004684175364673,291.1620178222656,294.1499938964844,254.8902282714844,254.0512542724609,267.7825927734375,254.852783203125,290.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.62621307373047,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,9.362042328575626e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.858514385996386e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,7.281587750185281e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,9.858683915808796e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0004676454991567,291.16168212890625,294.1499938964844,254.9019012451172,254.0615234375,267.5547180175781,254.8617553710937,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.55715560913086,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,9.362042328575626e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.858514385996386e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,7.281587750185281e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,9.858683915808796e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26971435546875,0.0,0.0,0.0004676454991567,291.16168212890625,294.1499938964844,254.9019012451172,254.0615234375,267.5547180175781,254.8617553710937,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.55715560913086,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203063964844,0.0,0.0,9.35109201236628e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.846985631156711e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.27307124179788e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,9.847152250586078e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0004670986090786,291.1612548828125,294.1499938964844,254.91207885742188,254.0704803466797,267.33135986328125,254.8708648681641,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.5019645690918,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203063964844,0.0,0.0,9.35109201236628e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.846985631156711e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.27307124179788e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,9.847152250586078e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0004670986090786,291.1612548828125,294.1499938964844,254.91207885742188,254.0704803466797,267.33135986328125,254.8708648681641,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.5019645690918,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,9.343306737719104e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.838789264904336e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,7.267016189871356e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,9.838954429142176e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0004667098110076,291.1607971191406,294.1499938964844,254.9203948974609,254.0778350830078,267.1123352050781,254.8797912597656,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.458213806152344,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068786621094,0.0,0.0,9.343306737719104e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.838789264904336e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,7.267016189871356e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,9.838954429142176e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171936035156,0.0,0.0,0.0004667098110076,291.1607971191406,294.1499938964844,254.9203948974609,254.0778350830078,267.1123352050781,254.8797912597656,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.458213806152344,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.33732881094329e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.832496289163828e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,7.262366125360131e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,9.832658543018624e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,0.0004664112930186,291.1602783203125,294.1499938964844,254.92648315429688,254.08322143554688,266.8974609375,254.88824462890625,290.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42246055603028,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.33732881094329e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.832496289163828e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,7.262366125360131e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,9.832658543018624e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,0.0004664112930186,291.1602783203125,294.1499938964844,254.92648315429688,254.08322143554688,266.8974609375,254.88824462890625,290.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42246055603028,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,9.334782953374088e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.829816553974524e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,7.260386337293312e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.82997808023356e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0004662841674871,291.15997314453125,294.1499938964844,254.92857360839844,254.0850982666016,266.79150390625,254.89219665527344,290.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.406784057617188,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.332472109235825e-05,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.827384928939864e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,7.258589175762609e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,9.827545000007376e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0004661687999032,291.15966796875,294.1499938964844,254.92996215820312,254.0863494873047,266.68658447265625,254.89588928222656,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.392314910888672,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,9.328514715889467e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.823219443205744e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,7.255510718096048e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,9.823377331485972e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0004659712139982,291.15899658203125,294.1499938964844,254.93045043945312,254.0868682861328,266.4795227050781,254.9023895263672,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.366748809814453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,9.328514715889467e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.823219443205744e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,7.255510718096048e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,9.823377331485972e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0004659712139982,291.15899658203125,294.1499938964844,254.93045043945312,254.0868682861328,266.4795227050781,254.9023895263672,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.366748809814453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,9.325508290203288e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.820055129239336e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,7.25317295291461e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,9.82021156232804e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0004658211255446,291.15826416015625,294.1499938964844,254.92759704589844,254.08447265625,266.27618408203125,254.9073944091797,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.345779418945312,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,9.325508290203288e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.820055129239336e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,7.25317295291461e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,9.82021156232804e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0004658211255446,291.15826416015625,294.1499938964844,254.92759704589844,254.08447265625,266.27618408203125,254.9073944091797,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.345779418945312,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,9.323643462266772e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.818093531066552e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,7.251722126966342e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,9.818247781367972e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0004657280805986,291.1574401855469,294.1499938964844,254.9210205078125,254.07882690429688,266.0763854980469,254.9105529785156,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.32994842529297,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,9.323643462266772e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.818093531066552e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,7.251722126966342e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,9.818247781367972e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0004657280805986,291.1574401855469,294.1499938964844,254.9210205078125,254.07882690429688,266.0763854980469,254.9105529785156,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.32994842529297,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,9.32316470425576e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.817590762395412e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,7.251349597936496e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.817742829909548e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0004657042445614,291.15655517578125,294.1499938964844,254.91033935546875,254.0695953369141,265.8800048828125,254.9114990234375,290.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.320051193237305,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,9.32316470425576e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.817590762395412e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,7.251349597936496e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.817742829909548e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0004657042445614,291.15655517578125,294.1499938964844,254.91033935546875,254.0695953369141,265.8800048828125,254.9114990234375,290.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.320051193237305,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222839355469,0.0,0.0,9.323521226178856e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.817967656999826e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,7.251627539517358e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,9.8181189969182e-05,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0004657221143133,291.1560974121094,294.1499938964844,254.90335083007807,254.06353759765625,265.78302001953125,254.9110412597656,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.317604064941406,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,9.324320126324892e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.818809485295787e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,7.252248178701848e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,9.81895937002264e-05,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0004657620447687,291.15557861328125,294.1499938964844,254.89520263671875,254.05645751953125,265.6868591308594,254.909896850586,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.31697463989257,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,9.327357838628814e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.822010906646028e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,7.254611409734935e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,9.822159336181358e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004659139085561,291.154541015625,294.1499938964844,254.8751983642578,254.03909301757807,265.4967041015625,254.9052734375,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.321622848510746,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,9.327357838628814e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.822010906646028e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,7.254611409734935e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639709472656,0.0,0.0,9.822159336181358e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004659139085561,291.154541015625,294.1499938964844,254.8751983642578,254.03909301757807,265.4967041015625,254.9052734375,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.321622848510746,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.332451736554503e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.827376197790728e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,7.258573168655857e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,9.827523172134534e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0004661684215534,291.1534118652344,294.1499938964844,254.8500061035156,254.01715087890625,265.3094482421875,254.8972320556641,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209855213905712e-09,0.000994399539195,-0.0127013912424445,0.0,0.0,0.0,-0.0073955627158284,60.0,-24.334753036499023,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.332451736554503e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.827376197790728e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,7.258573168655857e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,9.827523172134534e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0004661684215534,291.1534118652344,294.1499938964844,254.8500061035156,254.01715087890625,265.3094482421875,254.8972320556641,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209855213905712e-09,0.000994399539195,-0.0127013912424445,0.0,0.0,0.0,-0.0073955627158284,60.0,-24.334753036499023,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,9.339260577689856e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.834547381615266e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,7.26386861060746e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,9.83469290076755e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0004665085871238,291.1521911621094,294.1499938964844,254.8212280273437,253.9920349121093,265.1249389648437,254.8853759765625,290.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.356250762939453,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,9.339260577689856e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.834547381615266e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,7.26386861060746e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,9.83469290076755e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0004665085871238,291.1521911621094,294.1499938964844,254.8212280273437,253.9920349121093,265.1249389648437,254.8853759765625,290.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.356250762939453,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.347066952614114e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.842769941315056e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,7.269940397236496e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,9.842913277680054e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0004668986366596,291.15087890625,294.1499938964844,254.79087829589844,253.9654235839844,264.9429626464844,254.86990356445312,290.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.382732391357425,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.347066952614114e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.842769941315056e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,7.269940397236496e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,9.842913277680054e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0004668986366596,291.15087890625,294.1499938964844,254.79087829589844,253.9654235839844,264.9429626464844,254.86990356445312,290.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.382732391357425,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.35135904001072e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.847290493780748e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,7.273278606589884e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,9.847433102549984e-05,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0004671130736824,291.15020751953125,294.1499938964844,254.775146484375,253.9515838623047,264.8529357910156,254.86085510253903,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.39748764038086,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
