time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,9.355907241115348e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.852080984273924e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,7.2768161771819e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.852222865447402e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0004673403163906,291.1495056152344,294.1499938964844,254.75906372070312,253.9374084472656,264.7635192871094,254.8509826660156,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.413175582885746,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,9.365757432533428e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.862455044640228e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.284477760549635e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,9.862595470622182e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90087890625,0.0,0.0,0.0004678324039559,291.14801025390625,294.1499938964844,254.7258758544922,253.9081115722656,264.58648681640625,254.82891845703125,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.447269439697266,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,9.365757432533428e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.862455044640228e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.284477760549635e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,9.862595470622182e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90087890625,0.0,0.0,0.0004678324039559,291.14801025390625,294.1499938964844,254.7258758544922,253.9081115722656,264.58648681640625,254.82891845703125,290.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.447269439697266,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,9.37657241593115e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.873845556285232e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,7.292888767551631e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,9.873983799479902e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780212402344,0.0,0.0,0.0004683727165684,291.1464538574219,294.1499938964844,254.69143676757807,253.87762451171875,264.41180419921875,254.8038787841797,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.484901428222656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292663574219,0.0,0.0,9.37657241593115e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.873845556285232e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,7.292888767551631e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,9.873983799479902e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780212402344,0.0,0.0,0.0004683727165684,291.1464538574219,294.1499938964844,254.69143676757807,253.87762451171875,264.41180419921875,254.8038787841797,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.484901428222656,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,9.38828306971118e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.886179032037036e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.301997538888827e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,9.88631582004018e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0004689577617682,291.144775390625,294.1499938964844,254.65586853027344,253.84605407714844,264.2393798828125,254.77609252929688,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52583694458008,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,9.38828306971118e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.886179032037036e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,7.301997538888827e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,9.88631582004018e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0004689577617682,291.144775390625,294.1499938964844,254.65586853027344,253.84605407714844,264.2393798828125,254.77609252929688,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52583694458008,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,9.40080135478638e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.899362339638174e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,7.311734225368127e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,9.89949840004556e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,0.0004695831448771,291.1430053710937,294.1499938964844,254.6192779541016,253.81349182128903,264.06915283203125,254.7457733154297,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.569801330566406,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,9.40080135478638e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.899362339638174e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,7.311734225368127e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,9.89949840004556e-05,292.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,0.0004695831448771,291.1430053710937,294.1499938964844,254.6192779541016,253.81349182128903,264.06915283203125,254.7457733154297,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.569801330566406,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,9.40733079914935e-05,292.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.906238847179338e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,7.316812116187066e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.906374179990962e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0004699093406088,291.14208984375,294.1499938964844,254.60061645507807,253.796875,263.98486328125,254.72970581054688,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.59283828735352,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,9.414019586984068e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.913284156937152e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,7.322015153476968e-05,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,9.913418034557252e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0004702435107901,291.1411437988281,294.1499938964844,254.58175659179688,253.78005981445312,263.9010925292969,254.7130889892578,290.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61649513244629,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98095703125,0.0,0.0,9.427812619833276e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.927809878718108e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,7.33274282538332e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,9.927943028742447e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882385253906,0.0,0.0,0.00047093257308,291.1391906738281,294.1499938964844,254.5434417724609,253.745849609375,263.7350769042969,254.67832946777344,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.665470123291016,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98095703125,0.0,0.0,9.427812619833276e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.927809878718108e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,7.33274282538332e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,9.927943028742447e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882385253906,0.0,0.0,0.00047093257308,291.1391906738281,294.1499938964844,254.5434417724609,253.745849609375,263.7350769042969,254.67832946777344,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.665470123291016,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,9.44204584811814e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.942799078999089e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,7.3438131948933e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,9.942930773831904e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0004716435796581,291.1371154785156,294.1499938964844,254.50442504882807,253.7109832763672,263.57110595703125,254.6416931152344,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71637916564941,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,9.44204584811814e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.942799078999089e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,7.3438131948933e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,9.942930773831904e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0004716435796581,291.1371154785156,294.1499938964844,254.50442504882807,253.7109832763672,263.57110595703125,254.6416931152344,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71637916564941,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.456571569899096e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.958096779882908e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,7.355110574280843e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,9.95822629192844e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,0.0004723692545667,291.13494873046875,294.1499938964844,254.4648284912109,253.6755523681641,263.4090881347656,254.60340881347656,290.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.76876449584961,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.456571569899096e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.958096779882908e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,7.355110574280843e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,9.95822629192844e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7442626953125,0.0,0.0,0.0004723692545667,291.13494873046875,294.1499938964844,254.4648284912109,253.6755523681641,263.4090881347656,254.60340881347656,290.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.76876449584961,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,9.471238445257768e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.97354363789782e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,7.366518548224121e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,9.973671694751828e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.0004731019726023,291.1326904296875,294.1499938964844,254.4247589111328,253.6396484375,263.2490234375,254.563720703125,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.82215881347656,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,9.471238445257768e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.97354363789782e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,7.366518548224121e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,9.973671694751828e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225036621094,0.0,0.0,0.0004731019726023,291.1326904296875,294.1499938964844,254.4247589111328,253.6396484375,263.2490234375,254.563720703125,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.82215881347656,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,9.478577703703196e-05,292.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.981272887671366e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,7.372226536972448e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,9.981400216929616e-05,291.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0004734685935545,291.1315002441406,294.1499938964844,254.4045867919922,253.6215667724609,263.1697082519531,254.5434112548828,290.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.849090576171875,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,9.48589513427578e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.98897958197631e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,7.377918518614024e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,9.989106183638796e-05,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008972167969,0.0,0.0,0.0004738341667689,291.1303100585937,294.1499938964844,254.38433837890625,253.6033935546875,263.09088134765625,254.52284240722656,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8760929107666,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,9.5003932074178e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001000424745143,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.389194070128724e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.000100043725979,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,0.0004745584155898,291.1278076171875,294.1499938964844,254.3436584472656,253.56689453125,262.9346008300781,254.4810485839844,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93008041381836,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,9.5003932074178e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001000424745143,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.389194070128724e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.000100043725979,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,0.0004745584155898,291.1278076171875,294.1499938964844,254.3436584472656,253.56689453125,262.9346008300781,254.4810485839844,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93008041381836,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,9.514589328318834e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001001919808913,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,7.400236063404009e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,0.0001001932250801,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0004752676177304,291.1252136230469,294.1499938964844,254.30284118652344,253.5302581787109,262.7801208496094,254.4385681152344,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.983673095703125,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,9.514589328318834e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001001919808913,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,7.400236063404009e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,0.0001001932250801,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0004752676177304,291.1252136230469,294.1499938964844,254.30284118652344,253.5302581787109,262.7801208496094,254.4385681152344,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.983673095703125,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,9.528353257337584e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001003369325189,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.410941179841757e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0001003381621558,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,0.0004759552248287,291.1225280761719,294.1499938964844,254.2620086669922,253.4935607910156,262.62750244140625,254.39556884765625,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.03642845153809,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,9.528353257337584e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001003369325189,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,7.410941179841757e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.0001003381621558,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,0.0004759552248287,291.1225280761719,294.1499938964844,254.2620086669922,253.4935607910156,262.62750244140625,254.39556884765625,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.03642845153809,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,9.54156566876918e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001004760779323,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,7.421217014780268e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,0.0001004772930173,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0004766152705997,291.1197204589844,294.1499938964844,254.2212677001953,253.4569396972656,262.4766540527344,254.3523101806641,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.08793258666992,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,9.54156566876918e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001004760779323,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,7.421217014780268e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356140136719,0.0,0.0,0.0001004772930173,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61572265625,0.0,0.0,0.0004766152705997,291.1197204589844,294.1499938964844,254.2212677001953,253.4569396972656,262.4766540527344,254.3523101806641,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.08793258666992,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.547932131681593e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001005431258818,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,7.426169031532481e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,0.0001005443336907,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.605224609375,0.0,0.0,0.0004769333172589,291.1182861328125,294.1499938964844,254.20095825195312,253.43869018554688,262.40191650390625,254.33062744140625,290.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.113080978393555,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,9.55412251641974e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001006083257379,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,7.430984260281548e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.000100609526271,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0004772426036652,291.1167907714844,294.1499938964844,254.1807098388672,253.4205017089844,262.32763671875,254.30894470214844,290.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.13778686523437,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,9.565936488797888e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001007327446131,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,7.440172339556739e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.0001007339305942,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5739440917969,0.0,0.0,0.0004778327711392,291.11376953125,294.1499938964844,254.1404571533203,253.3843231201172,262.1803894042969,254.2656707763672,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.18568420410156,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626403808594,0.0,0.0,9.565936488797888e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001007327446131,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,7.440172339556739e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,0.0001007339305942,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5739440917969,0.0,0.0,0.0004778327711392,291.11376953125,294.1499938964844,254.1404571533203,253.3843231201172,262.1803894042969,254.2656707763672,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.18568420410156,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509521484375,0.0,0.0,9.576937009114772e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001008485996862,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,7.448728865711018e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0001008497711154,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0004783823387697,291.1106262207031,294.1499938964844,254.10064697265625,253.34852600097656,262.0348205566406,254.2226409912109,290.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23141098022461,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509521484375,0.0,0.0,9.576937009114772e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001008485996862,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,7.448728865711018e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0001008497711154,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0004783823387697,291.1106262207031,294.1499938964844,254.10064697265625,253.34852600097656,262.0348205566406,254.2226409912109,290.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23141098022461,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,9.58706805249676e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001009553016046,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,7.456608000211418e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,0.0001009564584819,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0004788884834852,291.1073608398437,294.1499938964844,254.06134033203125,253.313217163086,261.8909912109375,254.1800079345703,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27457618713379,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,9.58706805249676e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001009553016046,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,7.456608000211418e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,0.0001009564584819,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326232910156,0.0,0.0,0.0004788884834852,291.1073608398437,294.1499938964844,254.06134033203125,253.313217163086,261.8909912109375,254.1800079345703,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27457618713379,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.59629032877274e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001010524283628,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,7.46378063922748e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.498779296875,0.0,0.0,0.0001010535706882,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0004793491971213,291.10400390625,294.1499938964844,254.022705078125,253.27850341796875,261.7489318847656,254.137924194336,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.314998626708984,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.59629032877274e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001010524283628,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,7.46378063922748e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.498779296875,0.0,0.0,0.0001010535706882,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0004793491971213,291.10400390625,294.1499938964844,254.022705078125,253.27850341796875,261.7489318847656,254.137924194336,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.314998626708984,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
