time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.60054821916856e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001010972773656,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,7.467092655133456e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.000101098412415,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019836425781,0.0,0.0,0.0004795619461219,291.102294921875,294.1499938964844,254.003646850586,253.2613983154297,261.6786193847656,254.1171417236328,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474368840456,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.33407020568848,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,9.604576916899532e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001011397034744,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,7.470225682482123e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001011408312479,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.0004797631991095,291.1005249023437,294.1499938964844,253.9848022460937,253.2444763183593,261.6087341308594,254.09654235839844,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.35246658325196,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,9.61191180977039e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001012169523164,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,7.475930760847405e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0001012180728139,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0004801296454388,291.096923828125,294.1499938964844,253.94776916503903,253.2112579345703,261.47021484375,254.05593872070312,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.387001037597656,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,9.61191180977039e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001012169523164,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,7.475930760847405e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.0001012180728139,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0004801296454388,291.096923828125,294.1499938964844,253.94776916503903,253.2112579345703,261.47021484375,254.05593872070312,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.387001037597656,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.6182877314277e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001012841094052,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,7.480890053557232e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001012852153507,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.000480448215967,291.0932312011719,294.1499938964844,253.9117126464844,253.178955078125,261.3334350585937,254.0162506103516,290.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41834831237793,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.6182877314277e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001012841094052,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,7.480890053557232e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001012852153507,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.000480448215967,291.0932312011719,294.1499938964844,253.9117126464844,253.178955078125,261.3334350585937,254.0162506103516,290.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41834831237793,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.623702499084176e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001013411456369,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.485102105420083e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001013422370306,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0004807187651749,291.08941650390625,294.1499938964844,253.8767547607422,253.1476593017578,261.1984558105469,253.97756958007807,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44644546508789,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,9.623702499084176e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001013411456369,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.485102105420083e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.0001013422370306,291.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315185546875,0.0,0.0,0.0004807187651749,291.08941650390625,294.1499938964844,253.8767547607422,253.1476593017578,261.1984558105469,253.97756958007807,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44644546508789,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.628156840335578e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001013880610116,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,7.488566188840196e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0001013891378534,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0004809413221664,291.0854797363281,294.1499938964844,253.84298706054688,253.11749267578125,261.065185546875,253.9400329589844,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47120475769043,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,9.628156840335578e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001013880610116,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,7.488566188840196e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,0.0001013891378534,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0004809413221664,291.0854797363281,294.1499938964844,253.84298706054688,253.11749267578125,261.065185546875,253.9400329589844,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47120475769043,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,9.630023123463616e-05,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001014077206491,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,7.490017742384225e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001014087902149,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004810345708392,291.0834655761719,294.1499938964844,253.8265838623047,253.1028594970703,260.9992370605469,253.92173767089844,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.48227310180664,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,9.631648572394624e-05,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001014248409774,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.491281576221809e-05,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001014259105431,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.00048111579963,291.0814208984375,294.1499938964844,253.8105316162109,253.0885467529297,260.9337463378906,253.9037475585937,290.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.492494583129883,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,9.634171874495225e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001014514346024,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,7.493244629586115e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001014524896163,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004812419356312,291.0772705078125,294.1499938964844,253.7794952392578,253.0609436035156,260.8040466308594,253.86875915527344,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51036262512207,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,9.634171874495225e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001014514346024,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,7.493244629586115e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001014524896163,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004812419356312,291.0772705078125,294.1499938964844,253.7794952392578,253.0609436035156,260.8040466308594,253.86875915527344,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51036262512207,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,9.635710739530624e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000101467645436,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,7.494441524613649e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001014686858979,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813188279513,291.072998046875,294.1499938964844,253.75,253.03477478027344,260.6761169433594,253.8352203369141,290.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.52457618713379,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,9.635710739530624e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000101467645436,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,7.494441524613649e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001014686858979,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813188279513,291.072998046875,294.1499938964844,253.75,253.03477478027344,260.6761169433594,253.8352203369141,290.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.52457618713379,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,9.635579772293568e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001014662848319,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,7.49433966120705e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.000101467310742,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0004813123669009,291.068603515625,294.1499938964844,253.72149658203125,253.0095367431641,260.5499572753906,253.80311584472656,290.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53453063964844,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,9.635579772293568e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001014662848319,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,7.49433966120705e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.000101467310742,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0004813123669009,291.068603515625,294.1499938964844,253.72149658203125,253.0095367431641,260.5499572753906,253.80311584472656,290.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53453063964844,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,9.633145236875862e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0001014406589092,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.49244645703584e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001014416702673,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0004811908293049,291.0641174316406,294.1499938964844,253.69338989257807,252.9846649169922,260.42559814453125,253.7722930908203,290.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.53859138488769,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,9.633145236875862e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0001014406589092,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.49244645703584e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001014416702673,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0004811908293049,291.0641174316406,294.1499938964844,253.69338989257807,252.9846649169922,260.42559814453125,253.7722930908203,290.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.53859138488769,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,9.631086140871048e-05,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001014189838315,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,7.490844291169196e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187316894531,0.0,0.0,0.0001014199879136,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,0.0004810879763681,291.06182861328125,294.1499938964844,253.6794891357422,252.9723663330078,260.3641052246094,253.7572784423828,290.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.53829002380371,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,9.628468978917226e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.00010139142978,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,7.488808478228748e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001013924265862,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0004809572710655,291.0595092773437,294.1499938964844,253.6656951904297,252.96017456054688,260.30303955078125,253.7425231933593,290.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.53646278381348,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889038085937,0.0,0.0,9.62155609158799e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000101318648376,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.483432273147628e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001013196306303,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0004806120414286,291.0547790527344,294.1499938964844,253.6384429931641,252.93609619140625,260.1822204589844,253.71368408203125,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.528079986572266,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889038085937,0.0,0.0,9.62155609158799e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000101318648376,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.483432273147628e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001013196306303,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0004806120414286,291.0547790527344,294.1499938964844,253.6384429931641,252.93609619140625,260.1822204589844,253.71368408203125,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.528079986572266,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.612384747015312e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001012220818665,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69146728515625,0.0,0.0,7.476298924302682e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001012230568449,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0004801539762411,291.0499572753906,294.1499938964844,253.61163330078125,252.9124298095703,260.0632629394531,253.68572998046875,290.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.51335525512696,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.612384747015312e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001012220818665,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69146728515625,0.0,0.0,7.476298924302682e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001012230568449,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568664550781,0.0,0.0,0.0004801539762411,291.0499572753906,294.1499938964844,253.61163330078125,252.9124298095703,260.0632629394531,253.68572998046875,290.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.51335525512696,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,9.60092875175178e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001011014537652,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,7.467388786608353e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001011024141917,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.0004795817949343,291.0450134277344,294.1499938964844,253.58531188964844,252.88922119140625,259.94610595703125,253.65858459472656,290.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.492259979248047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,9.60092875175178e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001011014537652,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,7.467388786608353e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.0001011024141917,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.0004795817949343,291.0450134277344,294.1499938964844,253.58531188964844,252.88922119140625,259.94610595703125,253.65858459472656,290.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.492259979248047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,9.587182285031304e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001009567204164,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,7.456697494490072e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001009576590149,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,0.00047889520647,291.0399780273437,294.1499938964844,253.5594940185547,252.8664703369141,259.83074951171875,253.6322326660156,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4647274017334,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,9.587182285031304e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001009567204164,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,7.456697494490072e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001009576590149,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,0.00047889520647,291.0399780273437,294.1499938964844,253.5594940185547,252.8664703369141,259.83074951171875,253.6322326660156,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4647274017334,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,9.579461766406894e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.000100875418866,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,7.450691919075325e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0001008763574645,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,0.0004785095516126,291.0374450683594,294.1499938964844,253.54676818847656,252.8552703857422,259.7737731933594,253.61935424804688,290.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285493180437697e-09,0.0010207000887021,-0.0207575969398021,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.448474884033203,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.571186819812284e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001007882892736,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,7.44425633456558e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0001007892205961,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,0.0004780962481163,291.03485107421875,294.1499938964844,253.5341796875,252.8441925048828,259.7172546386719,253.606674194336,290.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198265081271,8.182376554088933e-09,0.0010198183590546,-0.0204875525087118,0.0,0.0,0.0,-0.0088691739365458,60.0,-25.430667877197266,-0.0,-7.091068709996763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,9.553064592182636e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001005974700092,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.430161349475384e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673095703125,0.0,0.0,0.0001005983867798,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0004771910607814,291.02960205078125,294.1499938964844,253.5094146728516,252.8224334716797,259.60552978515625,253.5818786621093,289.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.39058494567871,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,9.553064592182636e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001005974700092,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.430161349475384e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673095703125,0.0,0.0,0.0001005983867798,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0004771910607814,291.02960205078125,294.1499938964844,253.5094146728516,252.8224334716797,259.60552978515625,253.5818786621093,289.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.39058494567871,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,9.533010597806424e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001003862998913,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,7.414563151542097e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001003872021101,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0004761893942486,291.0242614746094,294.1499938964844,253.48521423339844,252.8011779785156,259.49560546875,253.557846069336,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.34465408325196,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,9.533010597806424e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001003862998913,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,7.414563151542097e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001003872021101,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0004761893942486,291.0242614746094,294.1499938964844,253.48521423339844,252.8011779785156,259.49560546875,253.557846069336,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.34465408325196,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,9.511330426903442e-05,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001001580094452,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,7.397701119771227e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001001588971121,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.0004751064698211,291.0188293457031,294.1499938964844,253.46157836914065,252.78048706054688,259.3874816894531,253.53463745117188,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436482540867928e-09,0.001013440429233,-0.0185340624302625,0.0,0.0,0.0,-0.008499402552843,60.0,-25.293460845947266,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,9.511330426903442e-05,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001001580094452,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,7.397701119771227e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001001588971121,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.0004751064698211,291.0188293457031,294.1499938964844,253.46157836914065,252.78048706054688,259.3874816894531,253.53463745117188,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436482540867928e-09,0.001013440429233,-0.0185340624302625,0.0,0.0,0.0,-0.008499402552843,60.0,-25.293460845947266,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.488430805504322e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.991687693400308e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,7.379890303127468e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.99177573248744e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0004739626601804,291.0132751464844,294.1499938964844,253.4385528564453,252.7603454589844,259.2811889648437,253.51222229003903,289.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.238018035888672,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
