time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,9.488430805504322e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.991687693400308e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,7.379890303127468e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.99177573248744e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0004739626601804,291.0132751464844,294.1499938964844,253.4385528564453,252.7603454589844,259.2811889648437,253.51222229003903,289.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.238018035888672,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,9.47666194406338e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.979295282391833e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,7.370737148448825e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,9.9793825938832e-05,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,0.0004733748210128,291.0104675292969,294.1499938964844,253.42727661132807,252.75048828125,259.2287292480469,253.50132751464844,289.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044827715776145e-09,0.0010097464546561,-0.0174025632441043,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.20902633666992,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,9.464802860748024e-05,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.966807556338608e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.361512689385563e-05,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,9.966894140234216e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,0.0004727824416477,291.0076599121094,294.1499938964844,253.4161376953125,252.74078369140625,259.1766967773437,253.49061584472656,289.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705869751067e-09,0.001008482882753,-0.0170154869556427,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.17947578430176,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.441033034818248e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.941778262145816e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.343025208683684e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,9.941863390849905e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09210205078125,0.0,0.0,0.0004715951508842,291.0019226074219,294.1499938964844,253.3943786621093,252.7218170166016,259.07391357421875,253.46978759765625,289.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605161303494705e-09,0.001005950034596,-0.0162396505475044,0.0,0.0,0.0,-0.0080651491880416,60.0,-25.11938095092773,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.441033034818248e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.941778262145816e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,7.343025208683684e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,9.941863390849905e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09210205078125,0.0,0.0,0.0004715951508842,291.0019226074219,294.1499938964844,253.3943786621093,252.7218170166016,259.07391357421875,253.46978759765625,289.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605161303494705e-09,0.001005950034596,-0.0162396505475044,0.0,0.0,0.0,-0.0080651491880416,60.0,-25.11938095092773,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,9.417736146133392e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.917247371049598e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,7.324905891437083e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,9.91733104456216e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.000470431492431,290.99609375,294.1499938964844,253.373275756836,252.7034912109375,258.9728088378906,253.44970703125,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270222563387051e-09,0.0010034677106887,-0.015479227527976,0.0,0.0,0.0,-0.0079212374985218,60.0,-25.05915260314941,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,9.417736146133392e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.917247371049598e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,7.324905891437083e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,9.91733104456216e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.000470431492431,290.99609375,294.1499938964844,253.373275756836,252.7034912109375,258.9728088378906,253.44970703125,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270222563387051e-09,0.0010034677106887,-0.015479227527976,0.0,0.0,0.0,-0.0079212374985218,60.0,-25.05915260314941,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,9.395545203005896e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.893879905575886e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,7.307645864784718e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.893962851492688e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0004693230730481,290.9902038574219,294.1499938964844,253.35284423828125,252.685791015625,258.8733825683594,253.4303741455078,289.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548727691173,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.000452041625977,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,9.395545203005896e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.893879905575886e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,7.307645864784718e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.893962851492688e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0004693230730481,290.9902038574219,294.1499938964844,253.35284423828125,252.685791015625,258.8733825683594,253.4303741455078,289.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548727691173,0.0,0.0,0.0,-0.0077841565944254,60.0,-25.000452041625977,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,9.375066292705014e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.872316149994732e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.291718065971509e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.87239764072001e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.000468300160719,290.98419189453125,294.1499938964844,253.3331298828125,252.6687469482422,258.77557373046875,253.41172790527344,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385225460393485e-09,0.0009989209938794,-0.0140863768756389,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.94493865966797,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,9.375066292705014e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.872316149994732e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.291718065971509e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.87239764072001e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,0.000468300160719,290.98419189453125,294.1499938964844,253.3331298828125,252.6687469482422,258.77557373046875,253.41172790527344,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385225460393485e-09,0.0009989209938794,-0.0140863768756389,0.0,0.0,0.0,-0.0076576503925025,60.0,-24.94493865966797,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,9.365683945361523e-05,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.862436127150433e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,7.284420280484483e-05,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,9.862516890279947e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.000467831530841,290.98114013671875,294.1499938964844,253.32354736328125,252.6604919433593,258.7273254394531,253.40264892578125,289.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.621608512029752e-09,0.0009979212190955,-0.0137800956144928,0.0,0.0,0.0,-0.0075996909290552,60.0,-24.91897392272949,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,9.356850205222143e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.85313454293646e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,7.277549593709409e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29425048828125,0.0,0.0,9.853214578470217e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0004673902585636,290.97808837890625,294.1499938964844,253.3141326904297,252.65240478515625,258.6794128417969,253.3937225341797,289.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528122781328e-09,0.0009969798848032,-0.0134917125105857,0.0,0.0,0.0,-0.0075451186858117,60.0,-24.894207000732425,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,9.341305849375205e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.836767276283354e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,7.265459862537682e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.836846584221348e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0004666138847824,290.971923828125,294.1499938964844,253.2958831787109,252.63674926757807,258.5846862792969,253.37628173828125,289.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.849233627319336,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,9.341305849375205e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.836767276283354e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309753417969,0.0,0.0,7.265459862537682e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.836846584221348e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,0.0004666138847824,290.971923828125,294.1499938964844,253.2958831787109,252.63674926757807,258.5846862792969,253.37628173828125,289.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.849233627319336,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,9.328810847364366e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.823610162129626e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,7.255742093548179e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.823688014876096e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0004659897822421,290.96563720703125,294.1499938964844,253.27838134765625,252.621810913086,258.4915771484375,253.3593597412109,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125393809447e-09,0.0009939919691532,-0.012576344422996,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.81166648864746,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,9.328810847364366e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.823610162129626e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,7.255742093548179e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.823688014876096e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,0.0004659897822421,290.96563720703125,294.1499938964844,253.27838134765625,252.621810913086,258.4915771484375,253.3593597412109,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125393809447e-09,0.0009939919691532,-0.012576344422996,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.81166648864746,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.319432137999684e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.813734504859896e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,7.248446490848437e-05,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,9.813811630010604e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.000465521326987,290.9592590332031,294.1499938964844,253.26168823242188,252.6076202392578,258.3997497558594,253.34283447265625,289.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.781147003173828,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.319432137999684e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.813734504859896e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,7.248446490848437e-05,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,9.813811630010604e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,0.000465521326987,290.9592590332031,294.1499938964844,253.26168823242188,252.6076202392578,258.3997497558594,253.34283447265625,289.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235784706392e-09,0.0009929923107847,-0.0122701097279787,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.781147003173828,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,9.31337199290283e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.807354217628016e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.24373385310173e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,9.807430615182966e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0004652186762541,290.9527587890625,294.1499938964844,253.24578857421875,252.5941925048828,258.3095092773437,253.3267059326172,289.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.9697055359843034e-09,0.0009923463221639,-0.0120722288265824,0.0,0.0,0.0,-0.0072765117511153,60.0,-24.75943756103516,-0.0,-6.714137867902539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,9.31337199290283e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.807354217628016e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,7.24373385310173e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,9.807430615182966e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0004652186762541,290.9527587890625,294.1499938964844,253.24578857421875,252.5941925048828,258.3095092773437,253.3267059326172,289.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923513280227,4.9697055359843034e-09,0.0009923463221639,-0.0120722288265824,0.0,0.0,0.0,-0.0072765117511153,60.0,-24.75943756103516,-0.0,-6.714137867902539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.31142712943256e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.805306763155386e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,7.242221181513742e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.805382433114572e-05,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.0004651215567719,290.9494934082031,294.1499938964844,253.23814392089844,252.5877685546875,258.26483154296875,253.31874084472656,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460041483329e-09,0.0009921389864757,-0.0120087079703807,0.0,0.0,0.0,-0.0072644921019673,60.0,-24.75117874145508,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,9.310291352448984e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.804111323319376e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,7.24133788025938e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.804186265682802e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.0004650648334063,290.9461975097656,294.1499938964844,253.230712890625,252.58154296875,258.22052001953125,253.3108673095703,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920226875692,4.9312931515999026e-09,0.0009920176817104,-0.0119715919718146,0.0,0.0,0.0,-0.0072574685327708,60.0,-24.74494361877441,-0.0,-6.709693423090357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,9.310171299148352e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.80398544925265e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,7.241244020406157e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.804059664020316e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0004650588671211,290.93951416015625,294.1499938964844,253.2164764404297,252.56968688964844,258.1328430175781,253.29530334472656,289.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929762820182759e-09,0.0009920046431943,-0.0119675826281309,0.0,0.0,0.0,-0.0072567095048725,60.0,-24.737911224365234,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,9.310171299148352e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.80398544925265e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,7.241244020406157e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.804059664020316e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0004650588671211,290.93951416015625,294.1499938964844,253.2164764404297,252.56968688964844,258.1328430175781,253.29530334472656,289.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.929762820182759e-09,0.0009920046431943,-0.0119675826281309,0.0,0.0,0.0,-0.0072567095048725,60.0,-24.737911224365234,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.312728798249736e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.806679736357182e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630432128906,0.0,0.0,7.243233267217875e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.806753223529086e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,0.0004651866620406,290.9327392578125,294.1499938964844,253.2031097412109,252.55865478515625,258.04656982421875,253.280014038086,289.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.9615991315477e-09,0.0009922768222168,-0.0120509909465909,0.0,0.0,0.0,-0.0072724916972219,60.0,-24.73808479309082,-0.0,-6.713199951491333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.312728798249736e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.806679736357182e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630432128906,0.0,0.0,7.243233267217875e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.806753223529086e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,0.0004651866620406,290.9327392578125,294.1499938964844,253.2031097412109,252.55865478515625,258.04656982421875,253.280014038086,289.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.9615991315477e-09,0.0009922768222168,-0.0120509909465909,0.0,0.0,0.0,-0.0072724916972219,60.0,-24.73808479309082,-0.0,-6.713199951491333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,9.31747126742266e-05,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.81167468125932e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,7.246922177728266e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.81174744083546e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004654236254282,290.92584228515625,294.1499938964844,253.1906280517578,252.5484619140625,257.96148681640625,253.2650146484375,289.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206572232980315e-09,0.0009927817154675,-0.0122057162225246,0.0,0.0,0.0,-0.0073017692193388,60.0,-24.74386978149414,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,9.31747126742266e-05,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.81167468125932e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,7.246922177728266e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.81174744083546e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0004654236254282,290.92584228515625,294.1499938964844,253.1906280517578,252.5484619140625,257.96148681640625,253.2650146484375,289.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206572232980315e-09,0.0009927817154675,-0.0122057162225246,0.0,0.0,0.0,-0.0073017692193388,60.0,-24.74386978149414,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.324024722445756e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.818576654652134e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,7.252018986037001e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.818647959036753e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0004657509853132,290.9188537597656,294.1499938964844,253.17906188964844,252.53912353515625,257.87762451171875,253.2503356933593,289.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.1022706060166464e-09,0.0009934795089066,-0.0124195348471403,0.0,0.0,0.0,-0.0073422282002866,60.0,-24.75448226928711,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,9.324024722445756e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.818576654652134e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,7.252018986037001e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.818647959036753e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0004657509853132,290.9188537597656,294.1499938964844,253.17906188964844,252.53912353515625,257.87762451171875,253.2503356933593,289.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.1022706060166464e-09,0.0009934795089066,-0.0124195348471403,0.0,0.0,0.0,-0.0073422282002866,60.0,-24.75448226928711,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,9.327816951554269e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.82257042778656e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,7.254968659253791e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.822641732171178e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0004659404512494,290.9153137207031,294.1499938964844,253.1736297607422,252.5347900390625,257.8361511230469,253.2431488037109,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1495061548223475e-09,0.0009938834700733,-0.0125432852655649,0.0,0.0,0.0,-0.0073656449094414,60.0,-24.761213302612305,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,9.331929322797804e-05,292.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.82690107775852e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,7.258167170220986e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.826971654547378e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0004661458660848,290.9117736816406,294.1499938964844,253.16842651367188,252.5306701660156,257.7950134277344,253.236068725586,289.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200723851572775e-09,0.000994321424514,-0.0126774683594703,0.0,0.0,0.0,-0.0073910355567932,60.0,-24.768760681152344,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,9.340736141894011e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.83617574092932e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,7.265016756718978e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.836245590122417e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0004665858286898,290.9045715332031,294.1499938964844,253.15872192382807,252.5231170654297,257.7135314941406,253.2222595214844,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417439119419e-09,0.000995259382762,-0.0129648465663194,0.0,0.0,0.0,-0.007445415481925,60.0,-24.7854118347168,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,9.340736141894011e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.83617574092932e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,7.265016756718978e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.836245590122417e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0004665858286898,290.9045715332031,294.1499938964844,253.15872192382807,252.5231170654297,257.7135314941406,253.2222595214844,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310417439119419e-09,0.000995259382762,-0.0129648465663194,0.0,0.0,0.0,-0.007445415481925,60.0,-24.7854118347168,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,9.349954052595422e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.845883323578164e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,7.272185757756233e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.8459524451755e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0004670463094953,290.8972473144531,294.1499938964844,253.1499938964844,252.5164794921875,257.6333312988281,253.2091217041016,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656460627913,0.0,0.0,0.0,-0.007502335589379,60.0,-24.803232192993164,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,9.349954052595422e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.845883323578164e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,7.272185757756233e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.8459524451755e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0004670463094953,290.8972473144531,294.1499938964844,253.1499938964844,252.5164794921875,257.6333312988281,253.2091217041016,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425235372058523e-09,0.0009962412295863,-0.0132656460627913,0.0,0.0,0.0,-0.007502335589379,60.0,-24.803232192993164,-0.0,-6.766958193793472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.359768591821194e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.856220276560634e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,7.279819692485034e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.856287942966446e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,0.0004675366508308,290.88983154296875,294.1499938964844,253.14453125,252.51251220703125,257.55419921875,253.19677734375,289.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.547492243351826e-09,0.0009972866391763,-0.0135859316214919,0.0,0.0,0.0,-0.0075629437342286,60.0,-24.82103729248047,-0.0,-6.781169048508674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.359768591821194e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.856220276560634e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,7.279819692485034e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.856287942966446e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,0.0004675366508308,290.88983154296875,294.1499938964844,253.14453125,252.51251220703125,257.55419921875,253.19677734375,289.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.547492243351826e-09,0.0009972866391763,-0.0135859316214919,0.0,0.0,0.0,-0.0075629437342286,60.0,-24.82103729248047,-0.0,-6.781169048508674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
