time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,9.370665793539956e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.867695916909724e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,7.288295455509797e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.867762855719776e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860717773437,0.0,0.0,0.0004680810088757,290.88232421875,294.1499938964844,253.14431762695312,252.5127410888672,257.476318359375,253.1861572265625,289.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683229442610127e-09,0.0009984472999349,-0.0139415264129638,0.0,0.0,0.0,-0.007630234118551,60.0,-24.83826446533203,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,9.370665793539956e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.867695916909724e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,7.288295455509797e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.867762855719776e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860717773437,0.0,0.0,0.0004680810088757,290.88232421875,294.1499938964844,253.14431762695312,252.5127410888672,257.476318359375,253.1861572265625,289.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683229442610127e-09,0.0009984472999349,-0.0139415264129638,0.0,0.0,0.0,-0.007630234118551,60.0,-24.83826446533203,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,9.376549132866784e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.873891394818202e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,7.292871305253357e-05,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.873959061224014e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0004683748993556,290.8785095214844,294.1499938964844,253.1460723876953,252.51434326171875,257.43798828125,253.18191528320312,289.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.7565183730901034e-09,0.0009990739636123,-0.0141335213556885,0.0,0.0,0.0,-0.0076665664091706,60.0,-24.84661674499512,-0.0,-6.805500873952043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,9.382626740261912e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.8802920547314e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.297598494915292e-05,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.880358993541448e-05,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76953125,0.0,0.0,0.0004686785396188,290.87469482421875,294.1499938964844,253.1490173339844,252.5168609619141,257.39990234375,253.17823791503903,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727169983,5.832227145674551e-09,0.0009997212328016,-0.0143318548798561,0.0,0.0,0.0,-0.0077040987089276,60.0,-24.8548526763916,-0.0,-6.81432439364471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.395422966917975e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.893767855828628e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,7.307551277335733e-05,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.893834067042916e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0004693177470471,290.866943359375,294.1499938964844,253.15821838378903,252.5245819091797,257.3248596191406,253.17333984375,289.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991626306212083e-09,0.0010010843398049,-0.0147494236007332,0.0,0.0,0.0,-0.0077831195667386,60.0,-24.87068748474121,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.395422966917975e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.893767855828628e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,7.307551277335733e-05,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.893834067042916e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,0.0004693177470471,290.866943359375,294.1499938964844,253.15821838378903,252.5245819091797,257.3248596191406,253.17333984375,289.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991626306212083e-09,0.0010010843398049,-0.0147494236007332,0.0,0.0,0.0,-0.0077831195667386,60.0,-24.87068748474121,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.408770711161196e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.907824278343468e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,7.31793261365965e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.907889034366236e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,0.0004699845158029,290.8591003417969,294.1499938964844,253.17156982421875,252.5355682373047,257.251220703125,253.1719207763672,289.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.885385513305664,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.408770711161196e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.907824278343468e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,7.31793261365965e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.907889034366236e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,0.0004699845158029,290.8591003417969,294.1499938964844,253.17156982421875,252.5355682373047,257.251220703125,253.1719207763672,289.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.885385513305664,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.422322182217612e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.922095341607928e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,7.328472565859556e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.922160097630696e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0004706615000031,290.8511657714844,294.1499938964844,253.1886749267578,252.54953002929688,257.178955078125,253.17398071289065,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.8984489440918,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.422322182217612e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.922095341607928e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,7.328472565859556e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.922160097630696e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.0004706615000031,290.8511657714844,294.1499938964844,253.1886749267578,252.54953002929688,257.178955078125,253.17398071289065,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.8984489440918,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,9.435664833290502e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.93614667095244e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,7.338850264204666e-05,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.936209971783684e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0004713280068244,290.84307861328125,294.1499938964844,253.2091827392578,252.566162109375,257.1082458496094,253.1801605224609,289.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.90889358520508,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,9.435664833290502e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.93614667095244e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,7.338850264204666e-05,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.936209971783684e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0004713280068244,290.84307861328125,294.1499938964844,253.2091827392578,252.566162109375,257.1082458496094,253.1801605224609,289.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.90889358520508,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.442113514523952e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.942938049789518e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,7.343866309383884e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.943001350620762e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0004716501571238,290.8390197753906,294.1499938964844,253.2205810546875,252.57537841796875,257.07354736328125,253.1848297119141,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573250832531131e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.9128532409668,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,9.448367200093344e-05,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.949522791430354e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,7.348729559453204e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.949586092261598e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869201660156,0.0,0.0,0.000471962528536,290.8348999023437,294.1499938964844,253.23269653320312,252.58514404296875,257.0391845703125,253.1904144287109,289.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.91595458984375,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.459994180360808e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.961768228095023e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,7.357773574767634e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.961830801330508e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0004725433827843,290.8266296386719,294.1499938964844,253.25885009765625,252.60617065429688,256.9716491699219,253.20437622070312,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.91888999938965,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.459994180360808e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.961768228095023e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,7.357773574767634e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.961830801330508e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0004725433827843,290.8266296386719,294.1499938964844,253.25885009765625,252.60617065429688,256.9716491699219,253.20437622070312,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.91888999938965,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,9.47014705161564e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.972460247809067e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.365670171566308e-05,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.972522093448788e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0004730505752377,290.8182373046875,294.1499938964844,253.28726196289065,252.62893676757807,256.9057922363281,253.22198486328125,289.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922456829983048e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.916648864746094,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,9.47014705161564e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.972460247809067e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.365670171566308e-05,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.972522093448788e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0004730505752377,290.8182373046875,294.1499938964844,253.28726196289065,252.62893676757807,256.9057922363281,253.22198486328125,289.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922456829983048e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.916648864746094,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.47853404795751e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.981292532756925e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,7.372193067567423e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.981353650800884e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,0.0004734695539809,290.8097229003906,294.1499938964844,253.3175506591797,252.65313720703125,256.841552734375,253.2428131103516,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026926596154226e-09,0.0010099373757839,-0.0174613501876592,0.0,0.0,0.0,-0.0082963639870285,60.0,-24.90875625610352,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.47853404795751e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.981292532756925e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,7.372193067567423e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.981353650800884e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,0.0004734695539809,290.8097229003906,294.1499938964844,253.3175506591797,252.65313720703125,256.841552734375,253.2428131103516,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026926596154226e-09,0.0010099373757839,-0.0174613501876592,0.0,0.0,0.0,-0.0082963639870285,60.0,-24.90875625610352,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.484983456786722e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.988084639189764e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.377209112746641e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.988145029637964e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0004737917333841,290.8011474609375,294.1499938964844,253.34933471679688,252.678451538086,256.7789306640625,253.2664337158203,289.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.894908905029297,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.484983456786722e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.988084639189764e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.377209112746641e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.988145029637964e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0004737917333841,290.8011474609375,294.1499938964844,253.34933471679688,252.678451538086,256.7789306640625,253.2664337158203,289.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.894908905029297,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.48743472690694e-05,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.99066687654704e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,7.379116141237319e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.990726539399476e-05,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0004739142314065,290.7968139648437,294.1499938964844,253.36569213867188,252.69143676757807,256.748291015625,253.2792358398437,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.88549995422364,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.489463991485536e-05,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.992803825298324e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,7.380694296443835e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.99286348815076e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,0.000474015600048,290.7924499511719,294.1499938964844,253.3822631835937,252.7045745849609,256.718017578125,253.2925567626953,289.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.874805450439453,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.492121171206236e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.9956028861925e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,7.382760668406263e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.995661821449175e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0004741483717225,290.7836608886719,294.1499938964844,253.4159393310547,252.7312164306641,256.65875244140625,253.3206329345703,289.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.849166870117188,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.492121171206236e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.9956028861925e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,7.382760668406263e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.995661821449175e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0004741483717225,290.7836608886719,294.1499938964844,253.4159393310547,252.7312164306641,256.65875244140625,253.3206329345703,289.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.849166870117188,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.493136894889176e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.996673179557548e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,7.383550837403163e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.99673138721846e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0004741991579066,290.7747497558594,294.1499938964844,253.4499969482422,252.758056640625,256.60113525390625,253.3502655029297,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.818490982055664,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.493136894889176e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.996673179557548e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,7.383550837403163e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.99673138721846e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0004741991579066,290.7747497558594,294.1499938964844,253.4499969482422,252.758056640625,256.60113525390625,253.3502655029297,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.818490982055664,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.49311361182481e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,9.99664916889742e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.383532647509128e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.996705921366812e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004741979937534,290.7657775878906,294.1499938964844,253.4840545654297,252.7848052978516,256.54522705078125,253.381088256836,289.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.78403091430664,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.49311361182481e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,9.99664916889742e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.383532647509128e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.996705921366812e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0004741979937534,290.7657775878906,294.1499938964844,253.4840545654297,252.7848052978516,256.54522705078125,253.381088256836,289.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.78403091430664,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.497036808170378e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001000078118522,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.386584184132516e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001000083793769,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0004743940080516,290.7566833496094,294.1499938964844,253.51773071289065,252.8111572265625,256.49090576171875,253.41278076171875,289.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.753618240356445,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.497036808170378e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001000078118522,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.386584184132516e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001000083793769,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0004743940080516,290.7566833496094,294.1499938964844,253.51773071289065,252.8111572265625,256.49090576171875,253.41278076171875,289.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.753618240356445,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.499326552031562e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001000319316517,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.388365338556468e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001000324919004,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,0.0004745084152091,290.7521057128906,294.1499938964844,253.5343170166016,252.82408142089844,256.4643249511719,253.42889404296875,289.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158463709,7.285817726909727e-09,0.0010121512459591,-0.0181394480168819,0.0,0.0,0.0,-0.0084247076883912,60.0,-24.74106407165528,-0.0,-6.984843992086098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.500174201093614e-05,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001000408592517,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.389024540316314e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001000414195004,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0004745507612824,290.7474975585937,294.1499938964844,253.5506591796875,252.8367919921875,256.4381103515625,253.445068359375,289.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122489184141,7.296366622000505e-09,0.0010122415842488,-0.0181670784950256,0.0,0.0,0.0,-0.0084299379959702,60.0,-24.72760391235352,-0.0,-6.986089573501887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.496809070697054e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0001000054253381,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.38640665076673e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001000059783109,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0004743826866615,290.7382202148437,294.1499938964844,253.5824584960937,252.8614501953125,256.3868713378906,253.47726440429688,289.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.254409961632291e-09,0.0010118830250576,-0.0180571842938661,0.0,0.0,0.0,-0.0084091387689113,60.0,-24.69182777404785,-0.0,-6.981137801176375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.496809070697054e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.0001000054253381,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.38640665076673e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001000059783109,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0004743826866615,290.7382202148437,294.1499938964844,253.5824584960937,252.8614501953125,256.3868713378906,253.47726440429688,289.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.254409961632291e-09,0.0010118830250576,-0.0180571842938661,0.0,0.0,0.0,-0.0084091387689113,60.0,-24.69182777404785,-0.0,-6.981137801176375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.488138312008232e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,9.991412662202492e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.379663293249905e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.9914672318846e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0004739495925605,290.7288818359375,294.1499938964844,253.6127471923828,252.88479614257807,256.3371276855469,253.50875854492188,289.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146359060072882e-09,0.0010109591530635,-0.0177741758525371,0.0,0.0,0.0,-0.0083555746823549,60.0,-24.64283561706543,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.488138312008232e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,9.991412662202492e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.379663293249905e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.9914672318846e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0004739495925605,290.7288818359375,294.1499938964844,253.6127471923828,252.88479614257807,256.3371276855469,253.50875854492188,289.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146359060072882e-09,0.0010109591530635,-0.0177741758525371,0.0,0.0,0.0,-0.0083555746823549,60.0,-24.64283561706543,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.477684943703936e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.980405593523756e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.371533138211817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.9804594356101e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0004734274989459,290.71942138671875,294.1499938964844,253.6411590576172,252.90655517578125,256.288818359375,253.53916931152344,289.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016099701218081e-09,0.0010098454076796,-0.0174329914152622,0.0,0.0,0.0,-0.0082909995689988,60.0,-24.58625030517578,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
