time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.477684943703936e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.980405593523756e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.371533138211817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.9804594356101e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0004734274989459,290.71942138671875,294.1499938964844,253.6411590576172,252.90655517578125,256.288818359375,253.53916931152344,289.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016099701218081e-09,0.0010098454076796,-0.0174329914152622,0.0,0.0,0.0,-0.0082909995689988,60.0,-24.58625030517578,-0.0,-6.953045073032629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.467908967053518e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.970111568691208e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.363929034909233e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.970164683181792e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0004729391657747,290.7099304199219,294.1499938964844,253.66729736328125,252.9264373779297,256.241943359375,253.56814575195312,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894268711477025e-09,0.0010088036069646,-0.0171138793230056,0.0,0.0,0.0,-0.0082306023687124,60.0,-24.52945709228516,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.467908967053518e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.970111568691208e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.363929034909233e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.970164683181792e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0004729391657747,290.7099304199219,294.1499938964844,253.66729736328125,252.9264373779297,256.241943359375,253.56814575195312,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894268711477025e-09,0.0010088036069646,-0.0171138793230056,0.0,0.0,0.0,-0.0082306023687124,60.0,-24.52945709228516,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.463299647904932e-05,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,9.965257777366789e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.360344170592725e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.965310891857372e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004727089544758,290.70513916015625,294.1499938964844,253.67941284179688,252.93556213378903,256.2189636230469,253.5821228027344,289.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368315453426484e-09,0.0010083123343065,-0.0169634297490119,0.0,0.0,0.0,-0.0082021281123161,60.0,-24.50201797485352,-0.0,-6.931949059207909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.458939894102514e-05,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.960667375708e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.356952846748754e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.96071976260282e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,0.0004724911705125,290.7003173828125,294.1499938964844,253.69081115722656,252.94412231445312,256.19635009765625,253.5956268310547,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078545892611,6.7824998950527515e-09,0.0010078478371724,-0.0168211162090301,0.0,0.0,0.0,-0.0081751933321356,60.0,-24.47565650939941,-0.0,-6.925561990556163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.450916695641354e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.95221926132217e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.35071298549883e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.952270920621233e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0004720904398709,290.6906433105469,294.1499938964844,253.71131896972656,252.95933532714844,256.15191650390625,253.62144470214844,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069995187222,6.682517206257898e-09,0.0010069928830489,-0.0165592227131128,0.0,0.0,0.0,-0.008125627413392,60.0,-24.425838470458984,-0.0,-6.913816008591311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.450916695641354e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.95221926132217e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.35071298549883e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,9.952270920621233e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0004720904398709,290.6906433105469,294.1499938964844,253.71131896972656,252.95933532714844,256.15191650390625,253.62144470214844,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069995187222,6.682517206257898e-09,0.0010069928830489,-0.0165592227131128,0.0,0.0,0.0,-0.008125627413392,60.0,-24.425838470458984,-0.0,-6.913816008591311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.44386629271321e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,9.94479632936418e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.34522909624502e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.944846533471718e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0004717383126262,290.680908203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1087646484375,253.64501953125,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062480578199,6.594658596981162e-09,0.0010062415385618,-0.0163290835916996,0.0,0.0,0.0,-0.008082072250545,60.0,-24.38111114501953,-0.0,-6.903502480781756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.44386629271321e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,9.94479632936418e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.34522909624502e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.944846533471718e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0004717383126262,290.680908203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1087646484375,253.64501953125,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062480578199,6.594658596981162e-09,0.0010062415385618,-0.0163290835916996,0.0,0.0,0.0,-0.008082072250545,60.0,-24.38111114501953,-0.0,-6.903502480781756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.437953121960164e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.9385688372422e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.340629963437095e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.9386197689455e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004714429378509,290.67108154296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0665588378906,253.6663818359375,289.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056177852675,6.520957107625236e-09,0.0010056112660095,-0.0161360278725624,0.0,0.0,0.0,-0.0080455346032977,60.0,-24.34126091003418,-0.0,-6.894856596773026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.437953121960164e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,9.9385688372422e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.340629963437095e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.9386197689455e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004714429378509,290.67108154296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0665588378906,253.6663818359375,289.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056177852675,6.520957107625236e-09,0.0010056112660095,-0.0161360278725624,0.0,0.0,0.0,-0.0080455346032977,60.0,-24.34126091003418,-0.0,-6.894856596773026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.43314007599838e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.933501860359684e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.336886483244598e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.93355133687146e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0004712025693152,290.6611633300781,294.1499938964844,253.75099182128903,252.9871826171875,256.0254211425781,253.6849822998047,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460976198496837e-09,0.0010050983401015,-0.0159789100289344,0.0,0.0,0.0,-0.0080157993361353,60.0,-24.307302474975582,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.43314007599838e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.933501860359684e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.336886483244598e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.93355133687146e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,0.0004712025693152,290.6611633300781,294.1499938964844,253.75099182128903,252.9871826171875,256.0254211425781,253.6849822998047,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460976198496837e-09,0.0010050983401015,-0.0159789100289344,0.0,0.0,0.0,-0.0080157993361353,60.0,-24.307302474975582,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.43122140597552e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.931482054525986e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.335394184337929e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.931530803442e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0004711067304015,290.6561584472656,294.1499938964844,253.75392150878903,252.9888458251953,256.00518798828125,253.69314575195312,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.437058885921942e-09,0.001004893798381,-0.0159162580966949,0.0,0.0,0.0,-0.0080039426684379,60.0,-24.292625427246094,-0.0,-6.885021264224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.429614874534308e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.929789666784929e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.334144902415574e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.929839143296704e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0004710264911409,290.6511535644531,294.1499938964844,253.75567626953125,252.98956298828125,255.98513793945312,253.7005157470703,289.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100472883787,6.417029130290075e-09,0.0010047224350273,-0.0158637911081314,0.0,0.0,0.0,-0.0079940129071474,60.0,-24.27946853637696,-0.0,-6.882674341568419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.427451004739852e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,9.927512292051688e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.332461973419413e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.927561040967704e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0004709184577222,290.6410827636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9456024169922,253.7128295898437,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390055151683782e-09,0.0010044918162748,-0.0157931335270404,0.0,0.0,0.0,-0.0079806400462985,60.0,-24.25807380676269,-0.0,-6.879513847479758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.427451004739852e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,9.927512292051688e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.332461973419413e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.927561040967704e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0004709184577222,290.6410827636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9456024169922,253.7128295898437,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390055151683782e-09,0.0010044918162748,-0.0157931335270404,0.0,0.0,0.0,-0.0079806400462985,60.0,-24.25807380676269,-0.0,-6.879513847479758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.426679753232749e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.926700295181944e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.331861706916243e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.9267483165022e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0004708799533545,290.63092041015625,294.1499938964844,253.75,252.982177734375,255.9067230224609,253.7214508056641,289.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.3804219685437155e-09,0.0010044093942269,-0.0157678984105587,0.0,0.0,0.0,-0.0079758651554584,60.0,-24.24376678466797,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.426679753232749e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.926700295181944e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.331861706916243e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.9267483165022e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0004708799533545,290.63092041015625,294.1499938964844,253.75,252.982177734375,255.9067230224609,253.7214508056641,289.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.3804219685437155e-09,0.0010044093942269,-0.0157678984105587,0.0,0.0,0.0,-0.0079758651554584,60.0,-24.24376678466797,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.42507540457882e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.925011545419692e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,7.33061388018541e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.925058839144184e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0004707998305093,290.6206970214844,294.1499938964844,253.74127197265625,252.97373962402344,255.86837768554688,253.7264862060547,289.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042446665465,6.3604126410155e-09,0.0010042383801192,-0.0157154854387044,0.0,0.0,0.0,-0.0079659456387162,60.0,-24.232929229736328,-0.0,-6.876042135672833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.42507540457882e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.925011545419692e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,7.33061388018541e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.925058839144184e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0004707998305093,290.6206970214844,294.1499938964844,253.74127197265625,252.97373962402344,255.86837768554688,253.7264862060547,289.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042446665465,6.3604126410155e-09,0.0010042383801192,-0.0157154854387044,0.0,0.0,0.0,-0.0079659456387162,60.0,-24.232929229736328,-0.0,-6.876042135672833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.418210538569838e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.917783609125765e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,7.325274782488123e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.917829447658733e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0004704569291789,290.6103820800781,294.1499938964844,253.7315826416016,252.9644775390625,255.8305511474609,253.728271484375,289.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035133454948,6.274863295629984e-09,0.0010035070590674,-0.015491385012865,0.0,0.0,0.0,-0.0079235360026359,60.0,-24.21589469909668,-0.0,-6.866027035812294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.418210538569838e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,9.917783609125765e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,7.325274782488123e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.917829447658733e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0004704569291789,290.6103820800781,294.1499938964844,253.7315826416016,252.9644775390625,255.8305511474609,253.728271484375,289.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035133454948,6.274863295629984e-09,0.0010035070590674,-0.015491385012865,0.0,0.0,0.0,-0.0079235360026359,60.0,-24.21589469909668,-0.0,-6.866027035812294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.412065264768898e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.911312372423708e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.320495205931365e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.911358210956678e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.000470149971079,290.6051940917969,294.1499938964844,253.72637939453125,252.9595489501953,255.8118591308593,253.72808837890625,289.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.1982876609079085e-09,0.0010028523392975,-0.0152907921001315,0.0,0.0,0.0,-0.0078855752944946,60.0,-24.201812744140625,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.404869342688472e-05,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.903735190164298e-05,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.314898539334536e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.903781028697269e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826538085937,0.0,0.0,0.0004697905678767,290.5999755859375,294.1499938964844,253.720932006836,252.9544372558593,255.7932891845703,253.7273406982422,289.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.1086269376176006e-09,0.0010020857444033,-0.0150559190660715,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.18451881408692,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.392525680596008e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.89073741948232e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,7.30529791326262e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.890782530419528e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0004691740032285,290.58953857421875,294.1499938964844,253.70936584472656,252.943603515625,255.75650024414065,253.724365234375,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000776188448,5.954817083875241e-09,0.0010007702512666,-0.0146529963240027,0.0,0.0,0.0,-0.0077648749575018,60.0,-24.14776611328125,-0.0,-6.828624066201884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.392525680596008e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.89073741948232e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,7.30529791326262e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.890782530419528e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0004691740032285,290.58953857421875,294.1499938964844,253.70936584472656,252.943603515625,255.75650024414065,253.724365234375,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000776188448,5.954817083875241e-09,0.0010007702512666,-0.0146529963240027,0.0,0.0,0.0,-0.0077648749575018,60.0,-24.14776611328125,-0.0,-6.828624066201884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.383771975990383e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.881519508780912e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.298489072127268e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.88156461971812e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0004687367472797,290.5790100097656,294.1499938964844,253.69688415527344,252.9320373535156,255.72023010253903,253.71939086914065,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.118173599243164,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.383771975990383e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.881519508780912e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.298489072127268e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.88156461971812e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0004687367472797,290.5790100097656,294.1499938964844,253.69688415527344,252.9320373535156,255.72023010253903,253.71939086914065,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.118173599243164,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.375327499583364e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.872627560980618e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,7.291921065188944e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.872671944322065e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004683149745687,290.56842041015625,294.1499938964844,253.6835174560547,252.91970825195312,255.6844024658203,253.71286010742188,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.09217071533203,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.375327499583364e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.872627560980618e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,7.291921065188944e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.872671944322065e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004683149745687,290.56842041015625,294.1499938964844,253.6835174560547,252.91970825195312,255.6844024658203,253.71286010742188,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.09217071533203,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.366788435727358e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.863636660156772e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.285279571078718e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.863679588306697e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004678884288296,290.5577697753906,294.1499938964844,253.66929626464844,252.9066772460937,255.64894104003903,253.7051544189453,288.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06741714477539,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.366788435727358e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.863636660156772e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.285279571078718e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.863679588306697e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004678884288296,290.5577697753906,294.1499938964844,253.66929626464844,252.9066772460937,255.64894104003903,253.7051544189453,288.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.06741714477539,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.3624388682656e-05,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,9.859056444838644e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.281896978383884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,9.859099372988568e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.000467671197839,290.55242919921875,294.1499938964844,253.661865234375,252.89990234375,255.63136291503903,253.70079040527344,288.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.055259704589844,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.35802818275988e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.854411473497748e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,7.278466364368796e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,9.854454401647672e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0004674508818425,290.54705810546875,294.1499938964844,253.6542205810547,252.8929443359375,255.6138916015625,253.6961364746093,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.043127059936523,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.348909225082024e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,9.84480939223431e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,7.27137376088649e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.844851592788471e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000466995377792,290.5362854003906,294.1499938964844,253.6383209228516,252.87852478027344,255.57920837402344,253.68606567382807,288.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.01873588562012,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.348909225082024e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,9.84480939223431e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,7.27137376088649e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.844851592788471e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000466995377792,290.5362854003906,294.1499938964844,253.6383209228516,252.87852478027344,255.57920837402344,253.68606567382807,288.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.01873588562012,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.339229291072117e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,9.834617230808362e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,7.263845327543095e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.834658703766765e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004665119049604,290.5254211425781,294.1499938964844,253.62161254882807,252.86343383789065,255.54489135742188,253.6749725341797,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99372291564941,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.339229291072117e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,9.834617230808362e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,7.263845327543095e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.834658703766765e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004665119049604,290.5254211425781,294.1499938964844,253.62161254882807,252.86343383789065,255.54489135742188,253.6749725341797,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99372291564941,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
