time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.328881424153224e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,9.82372075668536e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,7.255796663230285e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.823762229643762e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004659950209315,290.5145263671875,294.1499938964844,253.6041259765625,252.8477020263672,255.51092529296875,253.6629943847656,288.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96773338317871,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.328881424153224e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,9.82372075668536e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,7.255796663230285e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.823762229643762e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004659950209315,290.5145263671875,294.1499938964844,253.6041259765625,252.8477020263672,255.51092529296875,253.6629943847656,288.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96773338317871,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.317747753812e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.811997006181628e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.247136818477884e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.812037751544268e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004654388758353,290.5035400390625,294.1499938964844,253.5858612060547,252.83132934570312,255.477294921875,253.6502685546875,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.9404239654541,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.317747753812e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.811997006181628e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.247136818477884e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.812037751544268e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004654388758353,290.5035400390625,294.1499938964844,253.5858612060547,252.83132934570312,255.477294921875,253.6502685546875,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.9404239654541,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.31188988033682e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,9.805828449316324e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,7.242580613819882e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,9.805869194678962e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004651462950278,290.498046875,294.1499938964844,253.5764617919922,252.8229217529297,255.4605712890625,253.6436462402344,288.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.926225662231445,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,9.305850835517047e-05,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,9.799469989957288e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,7.237883983179927e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,9.799510007724166e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004648446629289,290.4925231933594,294.1499938964844,253.56686401367188,252.81434631347656,255.4439392089844,253.6368865966797,288.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.91168975830078,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.293304901802912e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,9.786258306121454e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.228125468827784e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,9.78629759629257e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004642179701477,290.4814453125,294.1499938964844,253.54714965820312,252.7967834472656,255.4108428955078,253.6229705810547,288.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88171768188477,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.293304901802912e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,9.786258306121454e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.228125468827784e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,9.78629759629257e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004642179701477,290.4814453125,294.1499938964844,253.54714965820312,252.7967834472656,255.4108428955078,253.6229705810547,288.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88171768188477,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.280379890697076e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,9.772648627404124e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,7.21807373338379e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.77268791757524e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004635723889805,290.4703063964844,294.1499938964844,253.5267333984375,252.7786407470703,255.3780212402344,253.6085662841797,288.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85084342956543,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,9.280379890697076e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,9.772648627404124e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,7.21807373338379e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.77268791757524e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004635723889805,290.4703063964844,294.1499938964844,253.5267333984375,252.7786407470703,255.3780212402344,253.6085662841797,288.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.85084342956543,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.26747525227256e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,9.759059321368112e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,7.208035822259262e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,9.759097883943468e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004629277682397,290.4591064453125,294.1499938964844,253.505615234375,252.7599334716797,255.345443725586,253.5936584472656,288.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.81993103027344,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.26747525227256e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,9.759059321368112e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,7.208035822259262e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,9.759097883943468e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004629277682397,290.4591064453125,294.1499938964844,253.505615234375,252.7599334716797,255.345443725586,253.5936584472656,288.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.81993103027344,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.255047189071774e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,9.745973511599004e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.198370440164581e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,9.746011346578598e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004623070126399,290.4478759765625,294.1499938964844,253.48385620117188,252.74069213867188,255.3131103515625,253.5783233642578,288.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79007339477539,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.255047189071774e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,9.745973511599004e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.198370440164581e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,9.746011346578598e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0004623070126399,290.4478759765625,294.1499938964844,253.48385620117188,252.74069213867188,255.3131103515625,253.5783233642578,288.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79007339477539,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.249198046745732e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,9.739813685882837e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,7.193820783868432e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.73985152086243e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004620148392859,290.4422302246094,294.1499938964844,253.4727325439453,252.7308654785156,255.2970428466797,253.57049560546875,288.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.77597999572754,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.243613021681084e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,9.733932529343292e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,7.189476309577003e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.733970364322886e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004617358499672,290.4365539550781,294.1499938964844,253.46144104003903,252.72091674804688,255.281005859375,253.5625762939453,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.762487411499023,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.23364277696237e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,9.723434050101788e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.181722321547568e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.72347115748562e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004612378543242,290.4252014160156,294.1499938964844,253.4384155273437,252.70065307617188,255.2490997314453,253.54638671875,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.73838424682617,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.23364277696237e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,9.723434050101788e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.181722321547568e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.72347115748562e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004612378543242,290.4252014160156,294.1499938964844,253.4384155273437,252.70065307617188,255.2490997314453,253.54638671875,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.73838424682617,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,9.225579560734332e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,9.714943007566036e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,7.175450446084142e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.714979387354106e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0004608350864145,290.4137878417969,294.1499938964844,253.414794921875,252.67990112304688,255.2173614501953,253.5296936035156,288.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.71907997131348,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,9.225579560734332e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,9.714943007566036e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,7.175450446084142e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.714979387354106e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0004608350864145,290.4137878417969,294.1499938964844,253.414794921875,252.67990112304688,255.2173614501953,253.5296936035156,288.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.71907997131348,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,9.219721687259153e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,9.708775178296492e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,7.17089424142614e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.7088108304888e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.000460542505607,290.40234375,294.1499938964844,253.3905792236328,252.6586761474609,255.185791015625,253.512451171875,288.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70525550842285,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,9.219721687259153e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,9.708775178296492e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,7.17089424142614e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.7088108304888e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.000460542505607,290.40234375,294.1499938964844,253.3905792236328,252.6586761474609,255.185791015625,253.512451171875,288.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70525550842285,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,9.2163601948414e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.705236152512951e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,7.168279989855364e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,9.705271804705262e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004603746056091,290.39080810546875,294.1499938964844,253.3658142089844,252.63699340820312,255.15435791015625,253.4944610595703,288.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.698137283325195,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,9.2163601948414e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.705236152512951e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,7.168279989855364e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,9.705271804705262e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004603746056091,290.39080810546875,294.1499938964844,253.3658142089844,252.63699340820312,255.15435791015625,253.4944610595703,288.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.698137283325195,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.215546015184373e-05,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.704379044706002e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.16764698154293e-05,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.70441396930255e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004603339475579,290.385009765625,294.1499938964844,253.3532257080078,252.62599182128903,255.13868713378903,253.4851837158203,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.696918487548828,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.215378668159246e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.70420296653174e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.167516741901636e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,9.704237891128288e-05,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004603256238624,290.37921142578125,294.1499938964844,253.34051513671875,252.6148834228516,255.1230316162109,253.47569274902344,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.69732666015625,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,9.216862235916778e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.705765842227264e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.168670708779246e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.705800039228052e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0004603997222147,290.3675537109375,294.1499938964844,253.314682006836,252.5923614501953,255.09181213378903,253.4559936523437,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924461163195e-09,0.0009820524137467,-0.008918278850615,0.0,0.0,0.0,-0.006679743528366,60.0,-23.70317840576172,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,9.216862235916778e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.705765842227264e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.168670708779246e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.705800039228052e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0004603997222147,290.3675537109375,294.1499938964844,253.314682006836,252.5923614501953,255.09181213378903,253.4559936523437,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924461163195e-09,0.0009820524137467,-0.008918278850615,0.0,0.0,0.0,-0.006679743528366,60.0,-23.70317840576172,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.22071121749468e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,9.709819278214128e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,7.17166403774172e-05,290.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.709853475214912e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004605920112226,290.3558349609375,294.1499938964844,253.28836059570312,252.56944274902344,255.0606689453125,253.4351501464844,288.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813863447277299e-09,0.0009824621956795,-0.0090438863262534,0.0,0.0,0.0,-0.0067035085521638,60.0,-23.71574592590332,-0.0,-6.581042555353633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.22071121749468e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,9.709819278214128e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,7.17166403774172e-05,290.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,9.709853475214912e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004605920112226,290.3558349609375,294.1499938964844,253.28836059570312,252.56944274902344,255.0606689453125,253.4351501464844,288.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.813863447277299e-09,0.0009824621956795,-0.0090438863262534,0.0,0.0,0.0,-0.0067035085521638,60.0,-23.71574592590332,-0.0,-6.581042555353633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.22648177947849e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,9.715896885609254e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,7.17615257599391e-05,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.71593035501428e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0004608803137671,290.3440246582031,294.1499938964844,253.2615661621093,252.546142578125,255.02960205078125,253.41314697265625,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885747723586519e-09,0.0009830768685787,-0.0092322332784533,0.0,0.0,0.0,-0.0067391442134976,60.0,-23.733970642089844,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.22648177947849e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,9.715896885609254e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,7.17615257599391e-05,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,9.71593035501428e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0004608803137671,290.3440246582031,294.1499938964844,253.2615661621093,252.546142578125,255.02960205078125,253.41314697265625,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885747723586519e-09,0.0009830768685787,-0.0092322332784533,0.0,0.0,0.0,-0.0067391442134976,60.0,-23.733970642089844,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,9.233962919097394e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,9.72377456491813e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.181971159297973e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.723808034323156e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004612539778463,290.3321533203125,294.1499938964844,253.2343139648437,252.52247619628903,254.99856567382807,253.38995361328125,288.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978931850667777e-09,0.0009838736150413,-0.0094763878732919,0.0,0.0,0.0,-0.0067853396758437,60.0,-23.757156372070312,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,9.233962919097394e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,9.72377456491813e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.181971159297973e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,9.723808034323156e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004612539778463,290.3321533203125,294.1499938964844,253.2343139648437,252.52247619628903,254.99856567382807,253.38995361328125,288.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978931850667777e-09,0.0009838736150413,-0.0094763878732919,0.0,0.0,0.0,-0.0067853396758437,60.0,-23.757156372070312,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,9.238241909770296e-05,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,9.728280565468594e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,7.1852991823107e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.72831403487362e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004614677745848,290.3262023925781,294.1499938964844,253.22052001953125,252.5105133056641,254.9830474853516,253.37782287597656,288.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032242095775018e-09,0.0009843294974416,-0.0096160667017102,0.0,0.0,0.0,-0.0068117678165435,60.0,-23.770565032958984,-0.0,-6.60608705516097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,9.242803935194388e-05,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,9.733085607877e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.188847666839138e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.733118349686264e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0004616956575773,290.3202209472656,294.1499938964844,253.2066192626953,252.4984741210937,254.96755981445312,253.3653717041016,288.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089074856494791e-09,0.0009848155314102,-0.0097649749368429,0.0,0.0,0.0,-0.0068399421870708,60.0,-23.78486633300781,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.252599556930365e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,9.743400005390868e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.196466322056949e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,9.743432747200131e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.000462184951175,290.3081970214844,294.1499938964844,253.17849731445312,252.47413635253903,254.9365692138672,253.33953857421875,288.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.815786361694336,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.252599556930365e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,9.743400005390868e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.196466322056949e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,9.743432747200131e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.000462184951175,290.3081970214844,294.1499938964844,253.17849731445312,252.47413635253903,254.9365692138672,253.33953857421875,288.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.815786361694336,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.262982348445804e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,9.754335042089224e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,7.204541907412931e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.754367056302726e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0004627036396414,290.2961120605469,294.1499938964844,253.1499938964844,252.4495086669922,254.9056091308593,253.3124542236328,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.84904670715332,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
