time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.262982348445804e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,9.754335042089224e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,7.204541907412931e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.754367056302726e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0004627036396414,290.2961120605469,294.1499938964844,253.1499938964844,252.4495086669922,254.9056091308593,253.3124542236328,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.84904670715332,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.27399451029487e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.76593146333471e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,7.213107164716348e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.765963477548212e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0004632537311408,290.283935546875,294.1499938964844,253.11959838867188,252.4232635498047,254.87461853027344,253.2840576171875,288.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88471984863281,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.27399451029487e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.76593146333471e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,7.213107164716348e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.765963477548212e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0004632537311408,290.283935546875,294.1499938964844,253.11959838867188,252.4232635498047,254.87461853027344,253.2840576171875,288.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88471984863281,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.285796841140836e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,9.778359526535496e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,7.222286512842402e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,9.778391540749e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004638432874344,290.2716979980469,294.1499938964844,253.08599853515625,252.394287109375,254.84356689453125,253.25401306152344,288.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.924087524414062,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.285796841140836e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,9.778359526535496e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,7.222286512842402e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,9.778391540749e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004638432874344,290.2716979980469,294.1499938964844,253.08599853515625,252.394287109375,254.84356689453125,253.25401306152344,288.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.924087524414062,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,9.29192392504774e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,9.784812573343515e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344909667969,0.0,0.0,7.227052265079692e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,9.784843859961256e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0004641493724193,290.2655639648437,294.1499938964844,253.0680694580078,252.3788604736328,254.8280029296875,253.2382659912109,288.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.94515419006348,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,9.298186341766268e-05,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,9.79140677372925e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,7.231922791106626e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,9.791438060346992e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.000464462180389,290.2593994140625,294.1499938964844,253.04946899414065,252.3628387451172,254.81239318847656,253.2219696044922,288.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.967153549194336,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,9.310952736996114e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.804850560612977e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,7.241852290462703e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,9.804881847230718e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.000465099903522,290.2470092773437,294.1499938964844,253.0103302001953,252.32913208007807,254.78103637695312,253.1876678466797,288.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.013391494750977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,9.310952736996114e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.804850560612977e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,7.241852290462703e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,9.804881847230718e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.000465099903522,290.2470092773437,294.1499938964844,253.0103302001953,252.32913208007807,254.78103637695312,253.1876678466797,288.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.013391494750977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,9.323853737441824e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,9.81843622867018e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,7.251885836012661e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.81846678769216e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004657443496398,290.2345275878906,294.1499938964844,252.9688873291016,252.2934417724609,254.74948120117188,253.1510467529297,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.06200218200684,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,9.323853737441824e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,9.81843622867018e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,7.251885836012661e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.81846678769216e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0004657443496398,290.2345275878906,294.1499938964844,252.9688873291016,252.2934417724609,254.74948120117188,253.1510467529297,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.06200218200684,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,9.336686343885958e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,9.831949864747004e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,7.261866994667798e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,9.831980423768982e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004663853906095,290.2220153808594,294.1499938964844,252.9254150390625,252.25601196289065,254.7176971435547,253.11233520507807,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.112165451049805,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,9.336686343885958e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,9.831949864747004e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,7.261866994667798e-05,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,9.831980423768982e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004663853906095,290.2220153808594,294.1499938964844,252.9254150390625,252.25601196289065,254.7176971435547,253.11233520507807,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.112165451049805,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,9.349208994535728e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.84513753792271e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.271606591530144e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.845167369348928e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0004670109483413,290.2093811035156,294.1499938964844,252.8802185058593,252.2170867919922,254.68565368652344,253.0713348388672,288.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16327857971192,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,9.349208994535728e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.84513753792271e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.271606591530144e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.845167369348928e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0004670109483413,290.2093811035156,294.1499938964844,252.8802185058593,252.2170867919922,254.68565368652344,253.0713348388672,288.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16327857971192,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.355290967505424e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,9.851542563410476e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.276337419170886e-05,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,9.851571667240933e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0004673147341236,290.2030639648437,294.1499938964844,252.8570709228516,252.1971435546875,254.6695251464844,253.050033569336,288.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.188940048217773,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,9.361230331705885e-05,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,9.85779770417139e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,7.280956924660131e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.857826808001846e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0004676114767789,290.1967163085937,294.1499938964844,252.83360290527344,252.1769256591797,254.65333557128903,253.0281982421875,288.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.21454620361328,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.372608474222945e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,9.869779023574664e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,7.289805944310501e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.869808127405122e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0004681798163801,290.1839599609375,294.1499938964844,252.78585815429688,252.13577270507807,254.62071228027344,252.98312377929688,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26530265808105,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,9.372608474222945e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35662841796875,0.0,0.0,9.869779023574664e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,7.289805944310501e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,9.869808127405122e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0004681798163801,290.1839599609375,294.1499938964844,252.78585815429688,252.13577270507807,254.62071228027344,252.98312377929688,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26530265808105,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,9.383202268509194e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.880935249384493e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,7.298045966308564e-05,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.88096435321495e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0004687090404331,290.171142578125,294.1499938964844,252.73727416992188,252.0938873291016,254.5877685546875,252.936264038086,288.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.31492805480957,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,9.383202268509194e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.880935249384493e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,7.298045966308564e-05,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,9.88096435321495e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0004687090404331,290.171142578125,294.1499938964844,252.73727416992188,252.0938873291016,254.5877685546875,252.936264038086,288.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.31492805480957,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.392928768647836e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,7.30561077944003e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.891206718748435e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0004691948997788,290.1582336425781,294.1499938964844,252.68817138671875,252.051513671875,254.55450439453125,252.88796997070312,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36296844482422,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.392928768647836e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,7.30561077944003e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,9.891206718748435e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.0004691948997788,290.1582336425781,294.1499938964844,252.68817138671875,252.051513671875,254.55450439453125,252.88796997070312,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36296844482422,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.401736315339804e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,7.312461821129546e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.900481381919236e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0004696348623838,290.1452941894531,294.1499938964844,252.6388397216797,252.0089111328125,254.5209197998047,252.8385467529297,288.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40901565551757,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,9.401736315339804e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,7.312461821129546e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.900481381919236e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0004696348623838,290.1452941894531,294.1499938964844,252.6388397216797,252.0089111328125,254.5209197998047,252.8385467529297,288.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40901565551757,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,9.405782475369052e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,9.904714534059168e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,7.31560867279768e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,9.904742910293862e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0004698370175901,290.1387939453125,294.1499938964844,252.6141662597656,251.98760986328125,254.50401306152344,252.81349182128903,288.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.43114280700684,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,9.409804624738172e-05,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,9.908949868986384e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,7.318736606976017e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,9.908977517625316e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004700378922279,290.1322631835937,294.1499938964844,252.5895538330078,251.96633911132807,254.4870147705078,252.7882843017578,288.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.45291519165039,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,9.419238631380722e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,9.918884461512788e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,7.326074410229921e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,9.918912110151724e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0004705091705545,290.1191711425781,294.1499938964844,252.5406494140625,251.924057006836,254.45281982421875,252.73741149902344,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.49757575988769,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,9.419238631380722e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,9.918884461512788e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,7.326074410229921e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,9.918912110151724e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0004705091705545,290.1191711425781,294.1499938964844,252.5406494140625,251.924057006836,254.45281982421875,252.73741149902344,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.49757575988769,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.426564793102445e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.926599886966868e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,7.33177294023335e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,9.926626808010042e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0004708751512225,290.10601806640625,294.1499938964844,252.4923858642578,251.8823089599609,254.4183349609375,252.68624877929688,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.54136085510254,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.426564793102445e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.926599886966868e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,7.33177294023335e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,9.926626808010042e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0004708751512225,290.10601806640625,294.1499938964844,252.4923858642578,251.8823089599609,254.4183349609375,252.68624877929688,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.54136085510254,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.427028999198228e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,9.927088831318542e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,7.332133100135252e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,9.927115752361716e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0004708983469754,290.0928039550781,294.1499938964844,252.44509887695312,251.8413543701172,254.3836212158203,252.63560485839844,288.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.572120666503903,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.427028999198228e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,9.927088831318542e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,7.332133100135252e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,9.927115752361716e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0004708983469754,290.0928039550781,294.1499938964844,252.44509887695312,251.8413543701172,254.3836212158203,252.63560485839844,288.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.572120666503903,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.421531285624952e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.921300079440698e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,7.327857747441158e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,9.921326272888108e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.000470623752335,290.0795288085937,294.1499938964844,252.3990478515625,251.80145263671875,254.34869384765625,252.5862274169922,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.586475372314453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.421531285624952e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.921300079440698e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,7.327857747441158e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,9.921326272888108e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.000470623752335,290.0795288085937,294.1499938964844,252.3990478515625,251.80145263671875,254.34869384765625,252.5862274169922,288.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.586475372314453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,9.416983812116086e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,9.916511044139042e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,7.324320904444903e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,9.916537965182216e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,0.0004703965969383,290.0728759765625,294.1499938964844,252.3765869140625,251.7819976806641,254.3311767578125,252.5622100830078,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.587833404541016,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.4122915470507e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,9.91156994132325e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,7.320670556509867e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.911596134770662e-05,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0004701621946878,290.06622314453125,294.1499938964844,252.35455322265625,251.76287841796875,254.31362915039065,252.53860473632807,288.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.58690643310547,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,9.40503814490512e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.903932368615642e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.315029506571591e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,9.903958562063052e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0004697999102063,290.0528869628906,294.1499938964844,252.3119201660156,251.72589111328125,254.2784423828125,252.4926605224609,288.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.58450508117676,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,9.40503814490512e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.903932368615642e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.315029506571591e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,9.903958562063052e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0004697999102063,290.0528869628906,294.1499938964844,252.3119201660156,251.72589111328125,254.2784423828125,252.4926605224609,288.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.58450508117676,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
