time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,9.397931717103349e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,9.896449046209456e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,7.309501961572096e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,9.896474512061104e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0004694449307862,290.0395202636719,294.1499938964844,252.2714233398437,251.69073486328125,254.24317932128903,252.44825744628903,288.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58248710632324,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,9.397931717103349e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,9.896449046209456e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,7.309501961572096e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,9.896474512061104e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0004694449307862,290.0395202636719,294.1499938964844,252.2714233398437,251.69073486328125,254.24317932128903,252.44825744628903,288.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58248710632324,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.390510967932642e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,9.888635395327584e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,7.303730671992525e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,9.888660861179233e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0004690742935054,290.0260925292969,294.1499938964844,252.23336791992188,251.65768432617188,254.20787048339844,252.4056701660156,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.578500747680664,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.390510967932642e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,9.888635395327584e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,7.303730671992525e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,9.888660861179233e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0004690742935054,290.0260925292969,294.1499938964844,252.23336791992188,251.65768432617188,254.20787048339844,252.4056701660156,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.578500747680664,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,9.382869029650465e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.880588186206296e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,7.297786942217499e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.880613652057946e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0004686925676651,290.0126342773437,294.1499938964844,252.19805908203125,251.6269989013672,254.17257690429688,252.3651428222656,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.572031021118164,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,9.382869029650465e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.880588186206296e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,7.297786942217499e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.880613652057946e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0004686925676651,290.0126342773437,294.1499938964844,252.19805908203125,251.6269989013672,254.17257690429688,252.3651428222656,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.572031021118164,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,9.37899822019972e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,9.87651219475083e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,7.29477615095675e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,9.87653693300672e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,0.0004684992018155,290.0058898925781,294.1499938964844,252.1815185546875,251.6126251220703,254.1549530029297,252.34573364257807,288.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.56783676147461,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,9.375114314025268e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.87242310657166e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,7.291755900951102e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.872447117231786e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.0004683052247855,289.9991455078125,294.1499938964844,252.1657867431641,251.59893798828125,254.1373443603516,252.32684326171875,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.563112258911133,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,9.367368329549208e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.864266030490398e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,7.285730680450797e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,9.864290041150524e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0004679182893596,289.985595703125,294.1499938964844,252.1368560791016,251.57376098632807,254.10223388671875,252.2906951904297,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.55203056335449,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,9.367368329549208e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.864266030490398e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,7.285730680450797e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,9.864290041150524e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0004679182893596,289.985595703125,294.1499938964844,252.1368560791016,251.57376098632807,254.10223388671875,252.2906951904297,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.55203056335449,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.359760588267818e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,9.856255201157182e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,7.279813871718943e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,9.856279211817308e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0004675383097492,289.9720458984375,294.1499938964844,252.111557006836,251.5517425537109,254.0673217773437,252.2572631835937,288.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.53853225708008,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.359760588267818e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,9.856255201157182e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,7.279813871718943e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,9.856279211817308e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0004675383097492,289.9720458984375,294.1499938964844,252.111557006836,251.5517425537109,254.0673217773437,252.2572631835937,288.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.53853225708008,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,9.352373308502138e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.274068047991022e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,9.848499757936224e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0004671693022828,289.9584350585937,294.1499938964844,252.09019470214844,251.5331420898437,254.0326232910156,252.2261657714844,288.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.52316665649414,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,9.352373308502138e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.274068047991022e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,9.848499757936224e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0004671693022828,289.9584350585937,294.1499938964844,252.09019470214844,251.5331420898437,254.0326232910156,252.2261657714844,288.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.52316665649414,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,9.34534618863836e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,9.841076098382472e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.268602348631248e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,9.841099381446838e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0004668182809837,289.9447937011719,294.1499938964844,252.07305908203125,251.51821899414065,253.9982452392578,252.1981506347656,288.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111964583396,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.50557327270508,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,9.34534618863836e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,9.841076098382472e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.268602348631248e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,9.841099381446838e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0004668182809837,289.9447937011719,294.1499938964844,252.07305908203125,251.51821899414065,253.9982452392578,252.1981506347656,288.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111964583396,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.50557327270508,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,9.341986879007892e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,9.837539255386218e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,7.265989552251995e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,9.837562538450584e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313659667969,0.0,0.0,0.0004666504974011,289.9379577636719,294.1499938964844,252.066162109375,251.51222229003903,253.981201171875,252.185302734375,288.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015462636947,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.496055603027344,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,9.338757081422956e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,9.834138472797348e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,7.263477891683578e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,9.834161755861714e-05,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0004664891748689,289.9311218261719,294.1499938964844,252.06044006347656,251.5072479248047,253.96424865722656,252.1731109619141,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284184201315156e-09,0.0009950355160981,-0.0128961196169257,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.48611640930176,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,9.332702757092191e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.827763278735802e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.258768891915679e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,9.827785834204406e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,0.0004661867569666,289.9174194335937,294.1499938964844,252.0526580810547,251.50045776367188,253.93067932128903,252.15115356445312,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.464794158935547,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,9.332702757092191e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.827763278735802e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,7.258768891915679e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,9.827785834204406e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,0.0004661867569666,289.9174194335937,294.1499938964844,252.0526580810547,251.50045776367188,253.93067932128903,252.15115356445312,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.464794158935547,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,9.327271254733203e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,9.822043648455292e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,7.254544470924884e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.822066203923896e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0004659154510591,289.9036865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.8976593017578,252.13282775878903,288.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.44148826599121,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,9.327271254733203e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,9.822043648455292e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,7.254544470924884e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.822066203923896e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0004659154510591,289.9036865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.8976593017578,252.13282775878903,288.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.44148826599121,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.323066478827968e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.81761622824706e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,7.251273927977309e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,9.817638056119904e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0004657054378185,289.889892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.8651885986328,252.11773681640625,288.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886668212513095e-09,0.000993363559246,-0.0123838931322097,0.0,0.0,0.0,-0.0073354858905076,60.0,-24.417781829833984,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.323066478827968e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.81761622824706e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,7.251273927977309e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,9.817638056119904e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0004657054378185,289.889892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.8651885986328,252.11773681640625,288.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886668212513095e-09,0.000993363559246,-0.0123838931322097,0.0,0.0,0.0,-0.0073354858905076,60.0,-24.417781829833984,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.320470417151228e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,7.249254122143611e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,9.814903751248494e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.00046557575115,289.8760986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8333282470703,252.1056365966797,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991213575005,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.39718437194824,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.320470417151228e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,7.249254122143611e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,9.814903751248494e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,0.00046557575115,289.8760986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8333282470703,252.1056365966797,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991213575005,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.39718437194824,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,9.319795935880391e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,9.814172517508268e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,7.24873025319539e-05,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.814194345381112e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,0.0004655420780181,289.8691711425781,294.1499938964844,252.0500030517578,251.4981384277344,253.8176422119141,252.1004943847656,287.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.3884391784668,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.319506352767348e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.813867654884234e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,7.24850469850935e-05,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.813889482757077e-05,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004655276425182,289.8622436523437,294.1499938964844,252.0500030517578,251.4981384277344,253.8020782470703,252.0958404541016,287.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.380661010742188,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,9.32003022171557e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.81441990006715e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,7.248912152135745e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.814441000344232e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0004655538068618,289.84832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7713623046875,252.0877380371093,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.367965698242188,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,9.32003022171557e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.81441990006715e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,7.248912152135745e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.814441000344232e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0004655538068618,289.84832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.7713623046875,252.0877380371093,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.367965698242188,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,9.321988181909546e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.81648190645501e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,7.250435010064393e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,9.81650227913633e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.000465651624836,289.8343811035156,294.1499938964844,252.0500030517578,251.4981384277344,253.7411193847656,252.08094787597656,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.358922958374023,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,9.321988181909546e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.81648190645501e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,7.250435010064393e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,9.81650227913633e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.000465651624836,289.8343811035156,294.1499938964844,252.0500030517578,251.4981384277344,253.7411193847656,252.08094787597656,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.358922958374023,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.32518669287674e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.819849947234616e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,7.252922659972683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.819871047511695e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0004658114048652,289.8204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.71144104003903,252.0753936767578,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.353662490844727,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.32518669287674e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.819849947234616e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,7.252922659972683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.819871047511695e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0004658114048652,289.8204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.71144104003903,252.0753936767578,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.353662490844727,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.329579188488424e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.824476001085714e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,7.256339449668303e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,9.824496373767032e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.000466030818643,289.8063659667969,294.1499938964844,252.0500030517578,251.4981384277344,253.68223571777344,252.0707244873047,287.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752625988622e-09,0.0009940566960722,-0.0125963278114795,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.35138702392578,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.329579188488424e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.824476001085714e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,7.256339449668303e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,9.824496373767032e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.000466030818643,289.8063659667969,294.1499938964844,252.0500030517578,251.4981384277344,253.68223571777344,252.0707244873047,287.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169752625988622e-09,0.0009940566960722,-0.0125963278114795,0.0,0.0,0.0,-0.0073756822384893,60.0,-24.35138702392578,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,9.33215778786689e-05,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,9.827191388467328e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,7.258344703586772e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.827211761148646e-05,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0004661596613004,289.79931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.66783142089844,252.0687255859375,287.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201876707161546e-09,0.0009943313198164,-0.0126804886385798,0.0,0.0,0.0,-0.007391607388854,60.0,-24.351469039916992,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14141845703125,0.0,0.0,9.334999049315228e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,9.83018326223828e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,7.260555139509961e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,9.8302036349196e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0004663015715777,289.7922668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.653549194336,252.06690979003903,287.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237271505365015e-09,0.0009946339996531,-0.012773216702044,0.0,0.0,0.0,-0.0074091544374823,60.0,-24.352245330810547,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.341308759758248e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.836828394327311e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,7.265462045324966e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.836848039412872e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0004666167660616,289.77813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6253356933593,252.0637359619141,287.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.35545921325684,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
