time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.341308759758248e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.836828394327311e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,7.265462045324966e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,9.836848039412872e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0004666167660616,289.77813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6253356933593,252.0637359619141,287.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791442304849,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.35545921325684,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.348365711048244e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.84426005743444e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.270951027749106e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.844279702519998e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0004669693007599,289.76397705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5975952148437,252.0611114501953,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.360858917236328,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.348365711048244e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.84426005743444e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.270951027749106e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.844279702519998e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0004669693007599,289.76397705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5975952148437,252.0611114501953,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.360858917236328,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,9.355982183478773e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.852280345512554e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.276875112438574e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,9.852299990598112e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0004673497751355,289.7497253417969,294.1499938964844,252.0500030517578,251.4981384277344,253.57032775878903,252.05894470214844,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.36798667907715,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,9.355982183478773e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.852280345512554e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.276875112438574e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,9.852299990598112e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0004673497751355,289.7497253417969,294.1499938964844,252.0500030517578,251.4981384277344,253.57032775878903,252.05894470214844,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.36798667907715,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,9.363971184939146e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.860693535301834e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.283088780241087e-05,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.860712452791633e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0004677488468587,289.7354431152344,294.1499938964844,252.0500030517578,251.4981384277344,253.5435485839844,252.0572052001953,287.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.376340866088867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,9.363971184939146e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.860693535301834e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.283088780241087e-05,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,9.860712452791633e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0004677488468587,289.7354431152344,294.1499938964844,252.0500030517578,251.4981384277344,253.5435485839844,252.0572052001953,287.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.376340866088867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,9.368043538415805e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,9.864981257123873e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,7.286256004590541e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,9.865000902209432e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0004679522535298,289.728271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.5303497314453,252.05645751953125,287.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.38081359863281,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,9.372136992169544e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.869292262010276e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,7.289439963642508e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.869311907095836e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.0004681567370425,289.7210998535156,294.1499938964844,252.0500030517578,251.4981384277344,253.51724243164065,252.0557861328125,287.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.385393142700195,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.38029188546352e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.877880074782296e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.295782415894791e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,9.877898992272094e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0004685641033574,289.7066955566406,294.1499938964844,252.0500030517578,251.4981384277344,253.4913787841797,252.0546112060547,287.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.394636154174805,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.38029188546352e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.877880074782296e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,7.295782415894791e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,9.877898992272094e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0004685641033574,289.7066955566406,294.1499938964844,252.0500030517578,251.4981384277344,253.4913787841797,252.0546112060547,287.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.394636154174805,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,9.388280159328132e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,9.886292536975816e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,7.301995356101543e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.886311454465611e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004689631459768,289.6922607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4658966064453,252.0536499023437,287.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40369415283203,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,9.388280159328132e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,9.886292536975816e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,7.301995356101543e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.886311454465611e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004689631459768,289.6922607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4658966064453,252.0536499023437,287.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40369415283203,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,9.395910456078128e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.89432737696916e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,7.307930354727432e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,9.894346294458956e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0004693442897405,289.67779541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4408721923828,252.05288696289065,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.412015914916992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,9.395910456078128e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.89432737696916e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,7.307930354727432e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,9.894346294458956e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0004693442897405,289.67779541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4408721923828,252.05288696289065,287.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.412015914916992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,9.403100557392464e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.90189946605824e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.313522655749694e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.901917655952276e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.000469703489216,289.6632385253906,294.1499938964844,252.0500030517578,251.4981384277344,253.41629028320312,252.05227661132807,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41934585571289,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,9.403100557392464e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.90189946605824e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,7.313522655749694e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.901917655952276e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.000469703489216,289.6632385253906,294.1499938964844,252.0500030517578,251.4981384277344,253.41629028320312,252.05227661132807,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41934585571289,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,9.406502795172857e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,9.905482147587465e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.316168921533972e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.9055003374815e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,0.0004698734555859,289.65594482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.4041442871093,252.05203247070312,287.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.42253875732422,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,9.409794438397512e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.90894841379486e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,7.318728603422642e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.908966603688896e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0004700378631241,289.6486511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.39212036132807,252.0518035888672,287.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.42542266845703,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.418155968887731e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,9.917754505295306e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,7.32523258193396e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,9.917772695189342e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0004704555612988,289.6340026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.3683624267578,252.0514068603516,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.43326759338379,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826965332031,0.0,0.0,9.418155968887731e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,9.917754505295306e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,7.32523258193396e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,9.917772695189342e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0004704555612988,289.6340026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.3683624267578,252.0514068603516,287.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.43326759338379,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,9.425303142052144e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.330791413551196e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.925298218149692e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.000470812577987,289.61932373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.34500122070312,252.0511016845703,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.44131088256836,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,9.425303142052144e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.330791413551196e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.925298218149692e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,0.000470812577987,289.61932373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.34500122070312,252.0511016845703,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.44131088256836,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.427563054487108e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,7.332549284910783e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,9.927678183885293e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0004709255008492,289.6046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3220672607422,252.0508575439453,287.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.440778732299805,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.427563054487108e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,7.332549284910783e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,9.927678183885293e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0004709255008492,289.6046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3220672607422,252.0508575439453,287.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.440778732299805,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,9.42549086175859e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,7.330937660299242e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.925496124196798e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0004708219785243,289.58984375,294.1499938964844,252.0500030517578,251.4981384277344,253.29953002929688,252.05067443847656,287.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.42947769165039,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,9.42549086175859e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,7.330937660299242e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.925496124196798e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0004708219785243,289.58984375,294.1499938964844,252.0500030517578,251.4981384277344,253.29953002929688,252.05067443847656,287.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.42947769165039,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.422846778761595e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,9.922694152919576e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,7.328880747081712e-05,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,9.92271161521785e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,0.0004706899053417,289.5824584960937,294.1499938964844,252.0500030517578,251.4981384277344,253.2884063720703,252.05059814453125,287.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.419809341430664,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,9.419394336873664e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,9.91905908449553e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263916015625,0.0,0.0,7.326195918722078e-05,290.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,9.919075819198042e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0004705174651462,289.5750427246094,294.1499938964844,252.0500030517578,251.4981384277344,253.27737426757807,252.050521850586,287.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.40774345397949,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.412095823790878e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,7.320519216591492e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.911390952765942e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0004701529105659,289.56024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.2556304931641,252.05039978027344,287.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197686808206981e-09,0.0010028469841927,-0.0152892181649804,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.379127502441406,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.412095823790878e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,7.320519216591492e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.911390952765942e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0004701529105659,289.56024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.2556304931641,252.05039978027344,287.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197686808206981e-09,0.0010028469841927,-0.0152892181649804,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.379127502441406,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,9.406594472238794e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,9.905580373015256e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,7.316240225918591e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,9.905597107717767e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0004698780830949,289.54541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2342834472656,252.05032348632807,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35116577148437,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,9.406594472238794e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,9.905580373015256e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,7.316240225918591e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,9.905597107717767e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0004698780830949,289.54541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2342834472656,252.05032348632807,287.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35116577148437,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.401756688021123e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.900486475089564e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.312477100640535e-05,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,9.900502482196316e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0004696364339906,289.5305480957031,294.1499938964844,252.0500030517578,251.4981384277344,253.21337890625,252.0502471923828,287.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.325742721557617,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.401756688021123e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.900486475089564e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.312477100640535e-05,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,9.900502482196316e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0004696364339906,289.5305480957031,294.1499938964844,252.0500030517578,251.4981384277344,253.21337890625,252.0502471923828,287.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.325742721557617,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,9.39713281695731e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.895617404254152e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,7.308880594791844e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,9.895633411360905e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0004694054659921,289.5156555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.1927947998047,252.0502014160156,287.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.301315307617188,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,9.39713281695731e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.895617404254152e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,7.308880594791844e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,9.895633411360905e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0004694054659921,289.5156555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.1927947998047,252.0502014160156,287.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.301315307617188,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.3949944130145e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.893365495372564e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,7.307218038477004e-05,290.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,9.893381502479316e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0004692986840382,289.5082092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1826629638672,252.0501708984375,287.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.28951644897461,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.392984065925702e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,9.891248191706836e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,7.305653707589954e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,9.891264198813587e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0004691982467193,289.5007629394531,294.1499938964844,252.0500030517578,251.4981384277344,253.1726226806641,252.05015563964844,287.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.278005599975582,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
