time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.389448678120972e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,7.302904123207554e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.887541818898173e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0004690216737799,289.4858093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.1527862548828,252.0501251220703,287.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.256053924560547,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.389448678120972e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,7.302904123207554e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,9.887541818898173e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.0004690216737799,289.4858093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.1527862548828,252.0501251220703,287.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.256053924560547,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.300730794668198e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,9.884598694043234e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0004688820627052,289.4708557128906,294.1499938964844,252.0500030517578,251.4981384277344,253.13333129882807,252.0500946044922,287.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23587989807129,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.300730794668198e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,9.884598694043234e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0004688820627052,289.4708557128906,294.1499938964844,252.0500030517578,251.4981384277344,253.13333129882807,252.0500946044922,287.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23587989807129,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,9.384260192746297e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,9.88206229521893e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,7.298868877114728e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,9.88207757472992e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0004687625041697,289.4558410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.11422729492188,252.05007934570312,287.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.21713638305664,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,9.384260192746297e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077941894531,0.0,0.0,9.88206229521893e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,7.298868877114728e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,9.88207757472992e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0004687625041697,289.4558410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.11422729492188,252.05007934570312,287.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.21713638305664,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,9.381815470987932e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.296967669390142e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,9.87950334092602e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0004686403844971,289.4408264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.095458984375,252.0500640869141,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.19880485534668,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,9.381815470987932e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.296967669390142e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,9.87950334092602e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0004686403844971,289.4408264160156,294.1499938964844,252.0500030517578,251.4981384277344,253.095458984375,252.0500640869141,287.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.19880485534668,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,9.380569827044384e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,9.878176933852956e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,7.295998511835933e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,9.878191485768184e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.0004685781605076,289.43328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0862274169922,252.0500640869141,287.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.189640045166016,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,9.379311086377128e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,9.876851254375651e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,7.295019895536825e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,9.87686653388664e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0004685152962338,289.42578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0770874023437,252.050048828125,287.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.180450439453125,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,9.376759408041836e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,9.874164243228734e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,7.293035014299676e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.874178795143962e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0004683878505602,289.41070556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0590057373047,252.050033569336,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.162006378173828,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,9.376759408041836e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,9.874164243228734e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,7.293035014299676e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.874178795143962e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0004683878505602,289.41070556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0590057373047,252.050033569336,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.162006378173828,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.3741669843439e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.871435031527652e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,7.291018846444786e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,9.871449583442882e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0004682583676185,289.3955993652344,294.1499938964844,252.0500030517578,251.4981384277344,253.041244506836,252.050033569336,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.14346504211425,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.3741669843439e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.871435031527652e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,7.291018846444786e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,9.871449583442882e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0004682583676185,289.3955993652344,294.1499938964844,252.0500030517578,251.4981384277344,253.041244506836,252.050033569336,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.14346504211425,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,9.371544001623988e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,9.868673078017308e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,7.288978667929769e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,9.868687629932538e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0004681273421738,289.3804626464844,294.1499938964844,252.0500030517578,251.4981384277344,253.02381896972656,252.050033569336,287.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12484169006348,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,9.371544001623988e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,9.868673078017308e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,7.288978667929769e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,9.868687629932538e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0004681273421738,289.3804626464844,294.1499938964844,252.0500030517578,251.4981384277344,253.02381896972656,252.050033569336,287.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12484169006348,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,9.36889773583971e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,9.865886386251076e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,7.286920299520716e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.865900210570544e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004679951816797,289.36529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.00672912597656,252.05001831054688,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659396062895894e-09,0.0009982439223676,-0.013879089616239,0.0,0.0,0.0,-0.0076184212230145,60.0,-24.10615921020508,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158203125,0.0,0.0,9.36889773583971e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,9.865886386251076e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,7.286920299520716e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.865900210570544e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004679951816797,289.36529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.00672912597656,252.05001831054688,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659396062895894e-09,0.0009982439223676,-0.013879089616239,0.0,0.0,0.0,-0.0076184212230145,60.0,-24.10615921020508,-0.0,-6.794189744141478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,9.36756914597936e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.86448721960187e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,7.285887113539502e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.864501771517098e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0004679288249462,289.35772705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.998291015625,252.05001831054688,287.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642842637598733e-09,0.0009981023613363,-0.0138357235118746,0.0,0.0,0.0,-0.0076102148741483,60.0,-24.096803665161133,-0.0,-6.792262752242095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.366239100927488e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,9.8630873253569e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.284852472366765e-05,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.863101149676368e-05,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,0.0004678623809013,289.3501281738281,294.1499938964844,252.0500030517578,251.4981384277344,252.9899444580078,252.05001831054688,287.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.087446212768555,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,9.363580466015264e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,9.860287536866964e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,7.282784645212814e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.86030136118643e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004677296092268,289.3349304199219,294.1499938964844,252.0500030517578,251.4981384277344,252.97344970703125,252.05001831054688,287.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.06872940063477,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,9.363580466015264e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,9.860287536866964e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,7.282784645212814e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.86030136118643e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004677296092268,289.3349304199219,294.1499938964844,252.0500030517578,251.4981384277344,252.97344970703125,252.05001831054688,287.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.06872940063477,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.360929107060656e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.280722638824955e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,9.857509576249868e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004675971576943,289.3197021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.95724487304688,252.05001831054688,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.050031661987305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.360929107060656e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.280722638824955e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,9.857509576249868e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004675971576943,289.3197021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.95724487304688,252.05001831054688,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.050031661987305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.358298120787369e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,9.85472579486668e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.278676639543846e-05,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.854738891590388e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0004674657538998,289.304443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9413299560547,252.0500030517578,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.031381607055664,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.358298120787369e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694580078125,0.0,0.0,9.85472579486668e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.278676639543846e-05,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.854738891590388e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0004674657538998,289.304443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9413299560547,252.0500030517578,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.031381607055664,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.851987124420702e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.276653923327103e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.85200094874017e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0004673358635045,289.2891540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.9257049560547,252.0500030517578,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.012807846069336,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.851987124420702e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,7.276653923327103e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,9.85200094874017e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0004673358635045,289.2891540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.9257049560547,252.0500030517578,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.012807846069336,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,9.354414942208678e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,9.850635979091749e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,7.275655661942437e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.850649075815454e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,0.0004672717768698,289.2815246582031,294.1499938964844,252.0500030517578,251.4981384277344,252.91799926757807,252.0500030517578,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.003562927246094,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,9.353142377221955e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.849296475294976e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,7.27466685930267e-05,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.849309572018684e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,0.000467208243208,289.2738647460937,294.1499938964844,252.0500030517578,251.4981384277344,252.91036987304688,252.0500030517578,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.994346618652344,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.350637265015392e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.846658940659836e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,7.272718357853591e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,9.84667203738354e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.000467083096737,289.258544921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8952789306641,252.0500030517578,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97600746154785,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.350637265015392e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.846658940659836e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,7.272718357853591e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,9.84667203738354e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.000467083096737,289.258544921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8952789306641,252.0500030517578,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97600746154785,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.348203457193448e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,7.27082442608662e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.844107989920305e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0004669615009333,289.2431945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8804626464844,252.0500030517578,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.957847595214844,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.348203457193448e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,7.27082442608662e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.844107989920305e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0004669615009333,289.2431945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8804626464844,252.0500030517578,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.957847595214844,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,7.268989429576322e-05,290.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.84162397799082e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,0.0004668436595238,289.22784423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8658905029297,252.0500030517578,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.93987464904785,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,7.268989429576322e-05,290.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,9.84162397799082e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,0.0004668436595238,289.22784423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8658905029297,252.0500030517578,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.93987464904785,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,9.343577403342353e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,9.839224367169665e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,7.267227192642167e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.839237463893367e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0004667304456233,289.21246337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.85159301757807,252.0500030517578,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.922134399414062,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,9.343577403342353e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,9.839224367169665e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,7.267227192642167e-05,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.839237463893367e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0004667304456233,289.21246337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.85159301757807,252.0500030517578,287.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.922134399414062,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.342480916529894e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,9.838070400292054e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,7.266374450409785e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,9.838082769419998e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,0.0004666757013183,289.2047424316406,294.1499938964844,252.0500030517578,251.4981384277344,252.84454345703125,252.0500030517578,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.91336441040039,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
