time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.341405529994518e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.836938261287288e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,7.265537715284154e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,9.836950630415232e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0004666219756472,289.1970520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.8375396728516,252.0500030517578,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.90463829040528,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.834781667450444e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,7.263945008162409e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.834794036578388e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.000466519704787,289.1816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.82369995117188,252.0500030517578,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.887422561645508,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.834781667450444e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,7.263945008162409e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.834794036578388e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.000466519704787,289.1816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.82369995117188,252.0500030517578,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.887422561645508,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.832744399318472e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,7.262440340127796e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.832756768446416e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0004664230800699,289.1661682128906,294.1499938964844,252.0500030517578,251.4981384277344,252.81011962890625,252.0500030517578,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87053298950196,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,9.337423398392276e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.832744399318472e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,7.262440340127796e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.832756768446416e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,0.0004664230800699,289.1661682128906,294.1499938964844,252.0500030517578,251.4981384277344,252.81011962890625,252.0500030517578,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.87053298950196,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.335633512819186e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.830859926296398e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,7.261048449436203e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,9.83087156782858e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0004663336731027,289.15069580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7967834472656,252.0500030517578,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.85400581359864,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.335633512819186e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.830859926296398e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,7.261048449436203e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,9.83087156782858e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0004663336731027,289.15069580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7967834472656,252.0500030517578,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.85400581359864,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.829118789639324e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.259762060130015e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.829131158767268e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004662511055357,289.1351928710937,294.1499938964844,252.0500030517578,251.4981384277344,252.78369140625,252.0500030517578,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.837814331054688,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.829118789639324e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,7.259762060130015e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.829131158767268e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004662511055357,289.1351928710937,294.1499938964844,252.0500030517578,251.4981384277344,252.78369140625,252.0500030517578,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.837814331054688,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,9.333212801720948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.82831115834415e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.259165431605652e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.828322799876332e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.000466212775791,289.12744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7772216796875,252.0500030517578,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.82987594604492,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736633300781,0.0,0.0,9.332487388746812e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,9.82754718279466e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,7.258601544890553e-05,290.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.827558824326844e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0004661765124183,289.11968994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7708282470703,252.0500030517578,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.82203865051269,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,9.82616184046492e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.257577817654237e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.826173481997102e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0004661108250729,289.1041564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.75819396972656,252.0500030517578,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.806703567504883,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.331171895610169e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,9.82616184046492e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,7.257577817654237e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.826173481997102e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0004661108250729,289.1041564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.75819396972656,252.0500030517578,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.806703567504883,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.824944572756068e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.256679236888885e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.82495621428825e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0004660530830733,289.0885925292969,294.1499938964844,252.0500030517578,251.4981384277344,252.7457733154297,252.0500030517578,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.791778564453125,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,9.824944572756068e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.256679236888885e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.82495621428825e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0004660530830733,289.0885925292969,294.1499938964844,252.0500030517578,251.4981384277344,252.7457733154297,252.0500030517578,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.791778564453125,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.823944856179878e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.255939999595284e-05,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.8239557701163e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0004660056438297,289.0730285644531,294.1499938964844,252.0500030517578,251.4981384277344,252.73358154296875,252.0500030517578,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77736473083496,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561706542969,0.0,0.0,9.823944856179878e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,7.255939999595284e-05,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.8239557701163e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0004660056438297,289.0730285644531,294.1499938964844,252.0500030517578,251.4981384277344,252.73358154296875,252.0500030517578,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77736473083496,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,9.823133586905897e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,7.255341188283637e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.823144500842318e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004659671685658,289.05743408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7216033935547,252.0500030517578,287.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.763412475585938,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,9.823133586905897e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,7.255341188283637e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.823144500842318e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0004659671685658,289.05743408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7216033935547,252.0500030517578,287.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.763412475585938,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,9.327987936558202e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,9.822809806792066e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,7.25510180927813e-05,290.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,9.822820720728488e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0004659518017433,289.04962158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7156982421875,252.0500030517578,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.756637573242188,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,9.327737643616274e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.82254568953067e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,7.25490681361407e-05,290.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,9.822556603467092e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,0.0004659392870962,289.04180908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.70982360839844,252.0500030517578,287.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.74999046325684,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,9.822194988373668e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,7.254647789523005e-05,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,9.822205902310088e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.000465922668809,289.0261535644531,294.1499938964844,252.0500030517578,251.4981384277344,252.69825744628903,252.0500030517578,287.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326120477492e-09,0.000993822235614,-0.0125244744122028,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.73712921142578,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,9.822194988373668e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,7.254647789523005e-05,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,9.822205902310088e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.000465922668809,289.0261535644531,294.1499938964844,252.0500030517578,251.4981384277344,252.69825744628903,252.0500030517578,287.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326120477492e-09,0.000993822235614,-0.0125244744122028,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.73712921142578,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,9.822074935073032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,7.254559022840112e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,9.822085849009454e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0004659169644583,289.010498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6868591308593,252.0500030517578,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897929578614e-09,0.0009938101284205,-0.012520732358098,0.0,0.0,0.0,-0.0073613785207271,60.0,-23.724782943725582,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982177734375,0.0,0.0,9.822074935073032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,7.254559022840112e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,9.822085849009454e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0004659169644583,289.010498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6868591308593,252.0500030517578,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897929578614e-09,0.0009938101284205,-0.012520732358098,0.0,0.0,0.0,-0.0073613785207271,60.0,-23.724782943725582,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.822162974160165e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,7.254623778862879e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.822173888096586e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.000465921126306,288.99481201171875,294.1499938964844,252.0500030517578,251.4979705810547,252.6756591796875,252.0500030517578,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141934877883614e-09,0.000993818975985,-0.0125234490260481,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.71302795410156,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.822162974160165e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,7.254623778862879e-05,290.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.822173888096586e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.000465921126306,288.99481201171875,294.1499938964844,252.0500030517578,251.4979705810547,252.6756591796875,252.0500030517578,286.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141934877883614e-09,0.000993818975985,-0.0125234490260481,0.0,0.0,0.0,-0.0073618926107883,60.0,-23.71302795410156,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,9.822429274208844e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,7.254820229718462e-05,290.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,9.822439460549504e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0004659337573684,288.9791259765625,294.1499938964844,252.0500030517578,251.4974670410156,252.6646728515625,252.0500030517578,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.70176696777344,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,9.822429274208844e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,7.254820229718462e-05,290.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,9.822439460549504e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0004659337573684,288.9791259765625,294.1499938964844,252.0500030517578,251.4974670410156,252.6646728515625,252.0500030517578,286.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.70176696777344,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,9.822638821788132e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,7.254975207615644e-05,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,9.822649008128792e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0004659436817746,288.97125244140625,294.1499938964844,252.0500030517578,251.49708557128903,252.6592712402344,252.0500030517578,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552606388217e-09,0.0009938669390976,-0.0125381667166948,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.69632148742676,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.822881838772446e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32159423828125,0.0,0.0,7.255154196172953e-05,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,9.822892025113106e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,0.0004659552068915,288.96337890625,294.1499938964844,252.0500030517578,251.49664306640625,252.6539001464844,252.0500030517578,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.690963745117188,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,9.823241998674348e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,7.255420496221632e-05,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,9.823252185015008e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0004659723199438,288.9539489746094,294.1499938964844,252.0500030517578,251.4960174560547,252.64752197265625,252.0500030517578,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.684688568115234,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,9.823517029872164e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060913085937,0.0,0.0,7.255623495439067e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,9.823527216212824e-05,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,0.000465985329356,288.9476318359375,294.1499938964844,252.0500030517578,251.4955444335937,252.643310546875,252.0500030517578,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.68058967590332,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.824311564443632e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,7.256210665218532e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,9.824321750784291e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004660230479203,288.931884765625,294.1499938964844,252.0500030517578,251.4941864013672,252.63287353515625,252.0500030517578,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.67058181762696,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.824311564443632e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,7.256210665218532e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,9.824321750784291e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0004660230479203,288.931884765625,294.1499938964844,252.0500030517578,251.4941864013672,252.63287353515625,252.0500030517578,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.67058181762696,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103881835937,0.0,0.0,9.82526980806142e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,7.256917888298631e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,9.82527999440208e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0004660685081034,288.91607666015625,294.1499938964844,252.0500030517578,251.4925994873047,252.6226501464844,252.0500030517578,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.66102600097656,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.330323518952356e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103881835937,0.0,0.0,9.82526980806142e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,7.256917888298631e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,9.82527999440208e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0004660685081034,288.91607666015625,294.1499938964844,252.0500030517578,251.4925994873047,252.6226501464844,252.0500030517578,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.66102600097656,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,9.826409223023802e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,7.257759716594592e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.826419409364462e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004661225539166,288.9002685546875,294.1499938964844,252.0500030517578,251.4908142089844,252.61260986328125,252.0500030517578,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.651905059814453,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,9.826409223023802e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,7.257759716594592e-05,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,9.826419409364462e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004661225539166,288.9002685546875,294.1499938964844,252.0500030517578,251.4908142089844,252.61260986328125,252.0500030517578,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.651905059814453,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
