time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,9.33198753045872e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,9.827022586250678e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,7.258212281158194e-05,290.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.827032772591338e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,0.0004661516577471,288.8923645019531,294.1499938964844,252.0500030517578,251.48985290527344,252.607650756836,252.0500030517578,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.6474609375,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,9.332619811175392e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,9.827688336372375e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,7.258704135892913e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,9.827697795117274e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,0.0004661832354031,288.8844299316406,294.1499938964844,252.0500030517578,251.4888458251953,252.6027374267578,252.0500030517578,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.64312744140625,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.82913770712912e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.259774429257959e-05,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.82914716587402e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0004662519786506,288.8685607910156,294.1499938964844,252.0500030517578,251.4867248535156,252.59304809570312,252.0500030517578,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63475608825684,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.82913770712912e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.259774429257959e-05,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.82914716587402e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0004662519786506,288.8685607910156,294.1499938964844,252.0500030517578,251.4867248535156,252.59304809570312,252.0500030517578,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63475608825684,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,9.830728959059344e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.26094949641265e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,9.83073841780424e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.000466327444883,288.8526916503906,294.1499938964844,252.0500030517578,251.4844665527344,252.58351135253903,252.0500030517578,286.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.62672615051269,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,9.830728959059344e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.26094949641265e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,9.83073841780424e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.000466327444883,288.8526916503906,294.1499938964844,252.0500030517578,251.4844665527344,252.58351135253903,252.0500030517578,286.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.62672615051269,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.832473733695224e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,7.262238068506122e-05,290.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,9.832483192440122e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.0004664102161768,288.8367919921875,294.1499938964844,252.0500030517578,251.48211669921875,252.5741424560547,252.0500030517578,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863567250837e-09,0.000994861475192,-0.0128428833559155,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.619081497192383,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.832473733695224e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,7.262238068506122e-05,290.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,9.832483192440122e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.0004664102161768,288.8367919921875,294.1499938964844,252.0500030517578,251.48211669921875,252.5741424560547,252.0500030517578,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863567250837e-09,0.000994861475192,-0.0128428833559155,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.619081497192383,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.834348020376638e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,7.263622683240101e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.834356751525776e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0004664991283789,288.82086181640625,294.1499938964844,252.0500030517578,251.4796905517578,252.56494140625,252.0500030517578,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033388784972e-09,0.0009950511157512,-0.0129009643569588,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.61176872253418,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215209960937,0.0,0.0,9.834348020376638e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,7.263622683240101e-05,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.834356751525776e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0004664991283789,288.82086181640625,294.1499938964844,252.0500030517578,251.4796905517578,252.56494140625,252.0500030517578,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033388784972e-09,0.0009950511157512,-0.0129009643569588,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.61176872253418,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,9.339887037640436e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,9.835341916186736e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,7.26435609976761e-05,290.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,9.835350647335872e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0004665462474804,288.8128967285156,294.1499938964844,252.0500030517578,251.4784545898437,252.56040954589844,252.0500030517578,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.608253479003903,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,9.340860560769217e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.836367098614572e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,7.265113526955247e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,9.83637582976371e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0004665948799811,288.804931640625,294.1499938964844,252.0500030517578,251.47720336914065,252.555908203125,252.0500030517578,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.604814529418945,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.838517871685326e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,7.266701868502423e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.838526602834464e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0004666969180107,288.7889709472656,294.1499938964844,252.0500030517578,251.4747009277344,252.54702758789065,252.0500030517578,286.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.598163604736328,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.838517871685326e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,7.266701868502423e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.838526602834464e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0004666969180107,288.7889709472656,294.1499938964844,252.0500030517578,251.4747009277344,252.54702758789065,252.0500030517578,286.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.598163604736328,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.840785060077906e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,7.268376793945208e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,9.840793791227044e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0004668044566642,288.7729797363281,294.1499938964844,252.0500030517578,251.47218322753903,252.5382843017578,252.0500030517578,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59179306030273,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.840785060077906e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,7.268376793945208e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.107177734375,0.0,0.0,9.840793791227044e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,0.0004668044566642,288.7729797363281,294.1499938964844,252.0500030517578,251.47218322753903,252.5382843017578,252.0500030517578,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59179306030273,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,9.843173756962642e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,7.270141213666648e-05,290.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,9.84318248811178e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,0.00046691778698,288.7569885253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5297088623047,252.0500030517578,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58574867248535,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616760253906,0.0,0.0,9.843173756962642e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,7.270141213666648e-05,290.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,9.84318248811178e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,0.00046691778698,288.7569885253906,294.1499938964844,252.0500030517578,251.46969604492188,252.5297088623047,252.0500030517578,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58574867248535,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.845673048403114e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,7.271986396517605e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.845681779552252e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,0.0004670363268814,288.740966796875,294.1499938964844,252.0500030517578,251.4672698974609,252.5212860107422,252.0500030517578,286.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.579975128173828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.845673048403114e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,7.271986396517605e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.845681779552252e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,0.0004670363268814,288.740966796875,294.1499938964844,252.0500030517578,251.4672698974609,252.5212860107422,252.0500030517578,286.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.579975128173828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,9.350919572170824e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,9.846960165305064e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,7.272937364177778e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,9.8469688964542e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0004670974158216,288.7329406738281,294.1499938964844,252.0500030517578,251.4660797119141,252.5171356201172,252.0500030517578,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.577186584472656,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,9.352167398901656e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,9.848274203250185e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,7.27390797692351e-05,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,9.84828220680356e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004671597271226,288.72491455078125,294.1499938964844,252.0500030517578,251.4649200439453,252.5130157470703,252.0500030517578,286.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.57445907592773,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,9.354727080790326e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,9.85096994554624e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,7.275898678926751e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,9.850978676695377e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0004672876093536,288.7088317871094,294.1499938964844,252.0500030517578,251.4626617431641,252.5048828125,252.0500030517578,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967378573492,5.482657883248976e-09,0.000996732385829,-0.0134160807356238,0.0,0.0,0.0,-0.0075308037921786,60.0,-23.56915664672852,-0.0,-6.773630900624994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,9.354727080790326e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,9.85096994554624e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,7.275898678926751e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,9.850978676695377e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0004672876093536,288.7088317871094,294.1499938964844,252.0500030517578,251.4626617431641,252.5048828125,252.0500030517578,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967378573492,5.482657883248976e-09,0.000996732385829,-0.0134160807356238,0.0,0.0,0.0,-0.0075308037921786,60.0,-23.56915664672852,-0.0,-6.773630900624994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,9.357374801766127e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.853758092503996e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.277958502527326e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,9.85376609605737e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,0.0004674198571592,288.6927490234375,294.1499938964844,252.0500030517578,251.4605407714844,252.4968719482422,252.0500030517578,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.5156408329537515e-09,0.0009970144601538,-0.013502487912774,0.0,0.0,0.0,-0.0075471545569598,60.0,-23.564088821411133,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,9.357374801766127e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.853758092503996e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.277958502527326e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,9.85376609605737e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,0.0004674198571592,288.6927490234375,294.1499938964844,252.0500030517578,251.4605407714844,252.4968719482422,252.0500030517578,286.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.5156408329537515e-09,0.0009970144601538,-0.013502487912774,0.0,0.0,0.0,-0.0075471545569598,60.0,-23.564088821411133,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,9.360098192701116e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,9.856625547399744e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,7.280076533788815e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,9.85663427854888e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0004675558884628,288.6766357421875,294.1499938964844,252.0500030517578,251.4585723876953,252.48898315429688,252.0500030517578,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-23.55921936035156,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,9.360098192701116e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862976074219,0.0,0.0,9.856625547399744e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,7.280076533788815e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,9.85663427854888e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0004675558884628,288.6766357421875,294.1499938964844,252.0500030517578,251.4585723876953,252.48898315429688,252.0500030517578,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549564363604986e-09,0.0009973045671358,-0.0135913593694567,0.0,0.0,0.0,-0.0075639719143509,60.0,-23.55921936035156,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.362889977637678e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,9.859565761871636e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,7.282247679540887e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.859573765425012e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0004676953540183,288.6605224609375,294.1499938964844,252.0500030517578,251.456771850586,252.48123168945312,252.0500030517578,286.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343210074394e-09,0.0009976018918678,-0.0136824715882539,0.0,0.0,0.0,-0.0075812134891748,60.0,-23.55454444885254,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.362889977637678e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,9.859565761871636e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,7.282247679540887e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.859573765425012e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0004676953540183,288.6605224609375,294.1499938964844,252.0500030517578,251.456771850586,252.48123168945312,252.0500030517578,286.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343210074394e-09,0.0009976018918678,-0.0136824715882539,0.0,0.0,0.0,-0.0075812134891748,60.0,-23.55454444885254,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.364308789372444e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.861060243565588e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,7.283351442310959e-05,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,9.861068247118963e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,0.0004677662509493,288.6524353027344,294.1499938964844,252.0500030517578,251.4559631347656,252.47740173339844,252.0500030517578,286.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977587033063,5.602024177875364e-09,0.0009977531153708,-0.0137287899851799,0.0,0.0,0.0,-0.0075899786315858,60.0,-23.55227279663086,-0.0,-6.787512774053539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,9.365742153022438e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559326171875,0.0,0.0,9.862569277174772e-05,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,7.284466119017452e-05,290.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835510253906,0.0,0.0,9.862577280728146e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,0.0004678378463722,288.6443786621094,294.1499938964844,252.0500030517578,251.4552001953125,252.4736175537109,252.0500030517578,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979114402085,5.619875675932917e-09,0.0009979057358577,-0.0137755563482642,0.0,0.0,0.0,-0.0075988285243511,60.0,-23.550037384033203,-0.0,-6.789589690470167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,9.368645260110496e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.865626634564252e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,7.286723848665133e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,9.865634638117626e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0004679828707594,288.6282043457031,294.1499938964844,252.0500030517578,251.453842163086,252.4661407470703,252.0500030517578,286.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043189361526e-09,0.0009982150513678,-0.0138703053817152,0.0,0.0,0.0,-0.0076167578808963,60.0,-23.545663833618164,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,9.368645260110496e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.865626634564252e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,7.286723848665133e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,9.865634638117626e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0004679828707594,288.6282043457031,294.1499938964844,252.0500030517578,251.453842163086,252.4661407470703,252.0500030517578,286.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043189361526e-09,0.0009982150513678,-0.0138703053817152,0.0,0.0,0.0,-0.0076167578808963,60.0,-23.545663833618164,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,9.371592022944242e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.8687298304867e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,7.289015775313601e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,9.868737834040076e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.00046813004883,288.61199951171875,294.1499938964844,252.0500030517578,251.45274353027344,252.4587860107422,252.0500030517578,286.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692749827090893e-09,0.0009985289070755,-0.013966467231512,0.0,0.0,0.0,-0.007634955458343,60.0,-23.541412353515625,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,9.371592022944242e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.8687298304867e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,7.289015775313601e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.952392578125,0.0,0.0,9.868737834040076e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.00046813004883,288.61199951171875,294.1499938964844,252.0500030517578,251.45274353027344,252.4587860107422,252.0500030517578,286.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.692749827090893e-09,0.0009985289070755,-0.013966467231512,0.0,0.0,0.0,-0.007634955458343,60.0,-23.541412353515625,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.374572255183013e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.87186867860146e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,7.29133389540948e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.871876682154834e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0004682789440266,288.5957946777344,294.1499938964844,252.0500030517578,251.4519195556641,252.4515686035156,252.0500030517578,286.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.537256240844727,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,9.374572255183013e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.87186867860146e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,7.29133389540948e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367980957031,0.0,0.0,9.871876682154834e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,0.0004682789440266,288.5957946777344,294.1499938964844,252.0500030517578,251.4519195556641,252.4515686035156,252.0500030517578,286.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-23.537256240844727,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,7.293672388186678e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,9.875041723717004e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,0.000468429090688,288.57958984375,294.1499938964844,252.0500030517578,251.451416015625,252.44448852539065,252.0500030517578,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53317642211914,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
