time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,7.293672388186678e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,9.875041723717004e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,0.000468429090688,288.57958984375,294.1499938964844,252.0500030517578,251.451416015625,252.44448852539065,252.0500030517578,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53317642211914,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.379087714478374e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,9.876623516902328e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,7.294846000149846e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,9.876631520455704e-05,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98211669921875,0.0,0.0,0.0004685044987127,288.57147216796875,294.1499938964844,252.0500030517578,251.45127868652344,252.4409942626953,252.0500030517578,286.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.786135126584213e-09,0.0009993275161832,-0.0142111079767346,0.0,0.0,0.0,-0.0076812505722045,60.0,-23.531158447265625,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,9.878216224024072e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,7.29602252249606e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,9.878224227577448e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.0004685800522565,288.5633239746094,294.1499938964844,252.0500030517578,251.45123291015625,252.43753051757807,252.0500030517578,286.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804976055401312e-09,0.0009994886349886,-0.0142604643478989,0.0,0.0,0.0,-0.0076905908063054,60.0,-23.52914810180664,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,9.88140600384213e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.881413279799744e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0004687313630711,288.54705810546875,294.1499938964844,252.0500030517578,251.451416015625,252.43069458007807,252.0500030517578,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842707206937803e-09,0.0009998112218454,-0.0143593084067106,0.0,0.0,0.0,-0.0077092954888939,60.0,-23.525146484375,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,9.88140600384213e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,9.881413279799744e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,0.0004687313630711,288.54705810546875,294.1499938964844,252.0500030517578,251.451416015625,252.43069458007807,252.0500030517578,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842707206937803e-09,0.0009998112218454,-0.0143593084067106,0.0,0.0,0.0,-0.0077092954888939,60.0,-23.525146484375,-0.0,-6.815546527150218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,9.386684541823342e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,9.884623432299122e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.0,0.0,7.300754805328324e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.884630708256736e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,0.000468883983558,288.53076171875,294.1499938964844,252.0500030517578,251.4519958496093,252.42398071289065,252.04995727539065,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001426562666,5.8807732017385206e-09,0.0010001367190852,-0.0144590279087424,0.0,0.0,0.0,-0.0077281664125621,60.0,-23.52130126953125,-0.0,-6.819985287620511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,9.386684541823342e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,9.884623432299122e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968505859375,0.0,0.0,7.300754805328324e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.884630708256736e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,0.000468883983558,288.53076171875,294.1499938964844,252.0500030517578,251.4519958496093,252.42398071289065,252.04995727539065,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001426562666,5.8807732017385206e-09,0.0010001367190852,-0.0144590279087424,0.0,0.0,0.0,-0.0077281664125621,60.0,-23.52130126953125,-0.0,-6.819985287620511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.389875776832925e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,9.887984197121114e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,7.303236634470522e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,9.887991473078728e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,0.0004690434143412,288.51446533203125,294.1499938964844,252.0480499267578,251.4509429931641,252.4173583984375,252.0496826171875,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920528955982718e-09,0.001000476651825,-0.0145631749182939,0.0,0.0,0.0,-0.0077478750608861,60.0,-23.518186569213867,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.389875776832925e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,9.887984197121114e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,7.303236634470522e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,9.887991473078728e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,0.0004690434143412,288.51446533203125,294.1499938964844,252.0480499267578,251.4509429931641,252.4173583984375,252.0496826171875,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.920528955982718e-09,0.001000476651825,-0.0145631749182939,0.0,0.0,0.0,-0.0077478750608861,60.0,-23.518186569213867,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,9.393435902893545e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180236816406,0.0,0.0,9.891733498079702e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,7.30600586393848e-05,290.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,9.891740774037316e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0004692212387453,288.4981384277344,294.1499938964844,252.0423583984375,251.4464111328125,252.4107666015625,252.04837036132807,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964883698084121e-09,0.0010008559329435,-0.0146793676540255,0.0,0.0,0.0,-0.0077698635868728,60.0,-23.51787757873535,-0.0,-6.82979930388683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,9.393435902893545e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180236816406,0.0,0.0,9.891733498079702e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,7.30600586393848e-05,290.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,9.891740774037316e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0004692212387453,288.4981384277344,294.1499938964844,252.0423583984375,251.4464111328125,252.4107666015625,252.04837036132807,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964883698084121e-09,0.0010008559329435,-0.0146793676540255,0.0,0.0,0.0,-0.0077698635868728,60.0,-23.51787757873535,-0.0,-6.82979930388683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.395314555149524e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,9.893711830955e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.307466876227409e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,9.893718379316851e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,0.0004693150694947,288.4899597167969,294.1499938964844,252.03819274902344,251.4429168701172,252.407455444336,252.04718017578125,286.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988282758551122e-09,0.0010010560508817,-0.0147406654432415,0.0,0.0,0.0,-0.0077814636752009,60.0,-23.51880645751953,-0.0,-6.832530630163093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,9.397247049491853e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025817871094,0.0,0.0,9.895746188703924e-05,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84881591796875,0.0,0.0,7.308969361474738e-05,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.89575346466154e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0004694116069003,288.4818115234375,294.1499938964844,252.033203125,251.4386444091797,252.4041442871093,252.04559326171875,286.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123555023494654e-09,0.0010012618731707,-0.0148037262260913,0.0,0.0,0.0,-0.007793397642672,60.0,-23.52043533325196,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,9.40124155022204e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,9.899953147396444e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,7.312076922971755e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,9.89996042335406e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.0004696111718658,288.4654235839844,294.1499938964844,252.0208435058593,251.4279022216797,252.39743041992188,252.0411071777344,286.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124580097361e-09,0.0010016874875873,-0.0149341011419892,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.52565193176269,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83172607421875,0.0,0.0,9.40124155022204e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.0,9.899953147396444e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,7.312076922971755e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,9.89996042335406e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.0004696111718658,288.4654235839844,294.1499938964844,252.0208435058593,251.4279022216797,252.39743041992188,252.0411071777344,286.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124580097361e-09,0.0010016874875873,-0.0149341011419892,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.52565193176269,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,9.405332093592732e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715759277344,0.0,0.0,9.904261241899805e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,7.315258699236438e-05,290.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,9.904267790261656e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0004698155098594,288.4490661621094,294.1499938964844,252.00555419921875,251.41444396972656,252.3905639648437,252.03439331054688,286.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.533462524414062,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,9.405332093592732e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715759277344,0.0,0.0,9.904261241899805e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,7.315258699236438e-05,290.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,9.904267790261656e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,0.0004698155098594,288.4490661621094,294.1499938964844,252.00555419921875,251.41444396972656,252.3905639648437,252.03439331054688,286.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.533462524414062,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,9.40964964684099e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,9.908807260217144e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,7.318616553675383e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,9.90881453617476e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0004700311692431,288.4326477050781,294.1499938964844,251.9875946044922,251.39849853515625,252.38351440429688,252.0253295898437,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166871457935485e-09,0.0010025831870734,-0.015208494849503,0.0,0.0,0.0,-0.0078699979931116,60.0,-23.54366683959961,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,9.40964964684099e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,9.908807260217144e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,7.318616553675383e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,9.90881453617476e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0004700311692431,288.4326477050781,294.1499938964844,251.9875946044922,251.39849853515625,252.38351440429688,252.0253295898437,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166871457935485e-09,0.0010025831870734,-0.015208494849503,0.0,0.0,0.0,-0.0078699979931116,60.0,-23.54366683959961,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834777832031,0.0,0.0,9.414833766641097e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,9.914266411215068e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7844543457031,0.0,0.0,7.322648161789402e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,9.91427368717268e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0004702901351265,288.4162292480469,294.1499938964844,251.9672393798828,251.3803100585937,252.3762359619141,252.01388549804688,286.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458016259239e-09,0.0010031353449448,-0.0153776835650205,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.556928634643555,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834777832031,0.0,0.0,9.414833766641097e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,9.914266411215068e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7844543457031,0.0,0.0,7.322648161789402e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,9.91427368717268e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,0.0004702901351265,288.4162292480469,294.1499938964844,251.9672393798828,251.3803100585937,252.3762359619141,252.01388549804688,286.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458016259239e-09,0.0010031353449448,-0.0153776835650205,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.556928634643555,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,9.417875844519584e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,9.917470742948352e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,7.325015030801296e-05,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,9.917477291310206e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,0.0004704420862253,288.40802001953125,294.1499938964844,251.9562530517578,251.37046813964844,252.3725128173828,252.0073089599609,286.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.565093994140625,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,9.42088881856762e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248840332031,0.0,0.0,9.920643060468136e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,7.327357889153063e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.92064960882999e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0004705925821326,288.3997802734375,294.1499938964844,251.9447631835937,251.3601531982422,252.36871337890625,252.00010681152344,286.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306890565355161e-09,0.0010037804022431,-0.0155752822756767,0.0,0.0,0.0,-0.0079394113272428,60.0,-23.573974609375,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.42553742788732e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,9.92553832475096e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.330973312491551e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,9.925544873112813e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,0.0004708248015958,288.3833312988281,294.1499938964844,251.9203948974609,251.33827209472656,252.3608856201172,251.9840240478516,286.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042820358648,6.364804683300917e-09,0.0010042757494375,-0.0157269891351461,0.0,0.0,0.0,-0.007968122139573,60.0,-23.59141159057617,-0.0,-6.876556568613523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.42553742788732e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,9.92553832475096e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.330973312491551e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,9.925544873112813e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,0.0004708248015958,288.3833312988281,294.1499938964844,251.9203948974609,251.33827209472656,252.3608856201172,251.9840240478516,286.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042820358648,6.364804683300917e-09,0.0010042757494375,-0.0157269891351461,0.0,0.0,0.0,-0.007968122139573,60.0,-23.59141159057617,-0.0,-6.876556568613523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,9.427549230167642e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,7.332538370974362e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.9276629043743e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,0.0004709252971224,288.3668518066406,294.1499938964844,251.8944396972656,251.3148956298828,252.3527374267578,251.96563720703125,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389865081501966e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.605104446411133,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,9.427549230167642e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,7.332538370974362e-05,290.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.9276629043743e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,0.0004709252971224,288.3668518066406,294.1499938964844,251.8944396972656,251.3148956298828,252.3527374267578,251.96563720703125,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389865081501966e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.605104446411133,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,9.926937491400167e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,7.332007226068527e-05,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.92694403976202e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,0.0004708911874331,288.350341796875,294.1499938964844,251.86715698242188,251.2902984619141,252.34423828125,251.94537353515625,286.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61349296569824,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,9.926937491400167e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,7.332007226068527e-05,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.92694403976202e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,0.0004708911874331,288.350341796875,294.1499938964844,251.86715698242188,251.2902984619141,252.34423828125,251.94537353515625,286.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61349296569824,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66229248046875,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70361328125,0.0,0.0,7.329067011596635e-05,289.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,9.9229633633513e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.0004707023326773,288.3338623046875,294.1499938964844,251.8388061523437,251.26470947265625,252.3354034423828,251.9235076904297,286.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.615550994873047,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66229248046875,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70361328125,0.0,0.0,7.329067011596635e-05,289.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,9.9229633633513e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414245605469,0.0,0.0,0.0004707023326773,288.3338623046875,294.1499938964844,251.8388061523437,251.26470947265625,252.3354034423828,251.9235076904297,286.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.615550994873047,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.694580078125,0.0,0.0,9.420132118975744e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,9.919847070705146e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,7.326769991777837e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,9.919852891471236e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,0.0004705548344645,288.3255920410156,294.1499938964844,251.8243103027344,251.2516326904297,252.33087158203125,251.9120941162109,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.61416244506836,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864929199219,0.0,0.0,9.416771354153752e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466369628906,0.0,0.0,9.916307317325844e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,7.324155740207061e-05,289.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,9.916313865687698e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,0.0004703869344666,288.3173522949219,294.1499938964844,251.8096466064453,251.2384033203125,252.3262481689453,251.90040588378903,286.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61149024963379,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,9.410349593963474e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,7.319160795304924e-05,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.909550863085316e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0004700661520473,288.30084228515625,294.1499938964844,251.7799530029297,251.21160888671875,252.31671142578125,251.87619018554688,286.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.604761123657227,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,9.410349593963474e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,7.319160795304924e-05,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.909550863085316e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0004700661520473,288.30084228515625,294.1499938964844,251.7799530029297,251.21160888671875,252.31671142578125,251.87619018554688,286.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.604761123657227,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541442871094,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,7.315036782529205e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361999511719,0.0,0.0,9.903968020807952e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0004698013071902,288.28436279296875,294.1499938964844,251.75,251.18458557128903,252.3068389892578,251.85104370117188,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.59920120239257,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541442871094,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,7.315036782529205e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361999511719,0.0,0.0,9.903968020807952e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0004698013071902,288.28436279296875,294.1499938964844,251.75,251.18458557128903,252.3068389892578,251.85104370117188,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.59920120239257,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,7.310834917007014e-05,289.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,9.898278949549422e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,0.0004695314564742,288.2678527832031,294.1499938964844,251.7200469970703,251.1575927734375,252.296615600586,251.82516479492188,286.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.59445571899414,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388244628906,0.0,0.0,7.310834917007014e-05,289.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,9.898278949549422e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748046875,0.0,0.0,0.0004695314564742,288.2678527832031,294.1499938964844,251.7200469970703,251.1575927734375,252.296615600586,251.82516479492188,286.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.59445571899414,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
