time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,9.393960499437526e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,9.892287198454142e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,7.306414045160636e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042785644531,0.0,0.0,9.892293019220232e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0004692475195042,288.2513732910156,294.1499938964844,251.6903533935547,251.130859375,252.2860565185547,251.7987518310547,286.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.58928680419922,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62176513671875,0.0,0.0,9.393960499437526e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,9.892287198454142e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,7.306414045160636e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042785644531,0.0,0.0,9.892293019220232e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0004692475195042,288.2513732910156,294.1499938964844,251.6903533935547,251.130859375,252.2860565185547,251.7987518310547,286.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.58928680419922,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.391030471306294e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,9.889201464829966e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,7.304134487640113e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,9.889207285596058e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,0.000469101127237,288.2431030273437,294.1499938964844,251.6756896972656,251.11769104003903,252.28065490722656,251.78543090820312,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.586397171020508,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,9.388045145897196e-05,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,9.88605825114064e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,7.301812729565427e-05,289.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883178710937,0.0,0.0,9.88606407190673e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,0.0004689520283136,288.23486328125,294.1499938964844,251.66119384765625,251.1046600341797,252.27517700195312,251.7720489501953,286.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.5832748413086,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,9.38195880735293e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.297078991541639e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57232666015625,0.0,0.0,9.879654680844396e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0004686479805968,288.2183837890625,294.1499938964844,251.63284301757807,251.0792388916016,252.26397705078125,251.7453155517578,286.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.576290130615234,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,9.38195880735293e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,9.879648860078304e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,7.297078991541639e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57232666015625,0.0,0.0,9.879654680844396e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0004686479805968,288.2183837890625,294.1499938964844,251.63284301757807,251.0792388916016,252.26397705078125,251.7453155517578,286.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.576290130615234,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,9.375782974530011e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,7.292276131920516e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563659667969,0.0,0.0,9.87315142992884e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0004683395090978,288.2018737792969,294.1499938964844,251.6055603027344,251.0548553466797,252.2524871826172,251.71876525878903,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.568357467651367,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,9.375782974530011e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.873145609162748e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,7.292276131920516e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563659667969,0.0,0.0,9.87315142992884e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,0.0004683395090978,288.2018737792969,294.1499938964844,251.6055603027344,251.0548553466797,252.2524871826172,251.71876525878903,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.568357467651367,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,9.369591862196104e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,7.287460175575688e-05,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.86663144431077e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,0.0004680302517954,288.1853942871094,294.1499938964844,251.57960510253903,251.03173828125,252.2407684326172,251.69256591796875,286.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.55951690673828,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,9.369591862196104e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,7.287460175575688e-05,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.86663144431077e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916442871094,0.0,0.0,0.0004680302517954,288.1853942871094,294.1499938964844,251.57960510253903,251.03173828125,252.2407684326172,251.69256591796875,286.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.55951690673828,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416564941406,0.0,0.0,7.28270533727482e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,9.86019294941798e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750427246094,0.0,0.0,0.0004677248361986,288.1689147949219,294.1499938964844,251.55523681640625,251.0101623535156,252.2288055419922,251.66700744628903,286.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54970359802246,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416564941406,0.0,0.0,7.28270533727482e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,9.86019294941798e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750427246094,0.0,0.0,0.0004677248361986,288.1689147949219,294.1499938964844,251.55523681640625,251.0101623535156,252.2288055419922,251.66700744628903,286.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54970359802246,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,9.360462718177588e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.857011900749058e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335693359375,0.0,0.0,7.280359568540007e-05,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.857017721515148e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,0.0004675742238759,288.1606750488281,294.1499938964844,251.5437469482422,251.00003051757807,252.22276306152344,251.654525756836,286.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.544464111328125,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.524658203125,0.0,0.0,9.357511589769274e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,9.8539050668478e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254821777344,0.0,0.0,7.278064731508493e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,9.853910160018132e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,0.0004674268129747,288.1524353027344,294.1499938964844,251.5327606201172,250.9903717041016,252.21665954589844,251.64230346679688,286.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.53899002075196,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,9.351817425340414e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,7.27363585610874e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,9.847914043348284e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0004671423812396,288.13592529296875,294.1499938964844,251.5124053955078,250.9726104736328,252.20437622070312,251.61868286132807,286.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.527416229248047,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,9.351817425340414e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737243652344,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,7.27363585610874e-05,289.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,9.847914043348284e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0004671423812396,288.13592529296875,294.1499938964844,251.5124053955078,250.9726104736328,252.20437622070312,251.61868286132807,286.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.527416229248047,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,7.269446359714493e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764709472656,0.0,0.0,9.842241706792264e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,0.0004668733163271,288.11944580078125,294.1499938964844,251.49444580078125,250.9571533203125,252.1919708251953,251.5962371826172,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.515077590942383,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,9.842236613621937e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,7.269446359714493e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764709472656,0.0,0.0,9.842241706792264e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,0.0004668733163271,288.11944580078125,294.1499938964844,251.49444580078125,250.9571533203125,252.1919708251953,251.5962371826172,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.515077590942383,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,9.341481927549466e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,7.26559737813659e-05,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,9.837030665948988e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,0.000466626137495,288.1029663085937,294.1499938964844,251.47915649414065,250.9442443847656,252.1795196533203,251.57530212402344,286.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.501934051513672,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761047363281,0.0,0.0,9.341481927549466e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.837025572778656e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768981933594,0.0,0.0,7.26559737813659e-05,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,9.837030665948988e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,0.000466626137495,288.1029663085937,294.1499938964844,251.47915649414065,250.9442443847656,252.1795196533203,251.57530212402344,286.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.501934051513672,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,9.832331124925986e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,7.26212965673767e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.832336218096316e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,0.0004664034349843,288.08648681640625,294.1499938964844,251.466796875,250.93414306640625,252.1670684814453,251.5557098388672,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48812294006348,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264221191406,0.0,0.0,9.832331124925986e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,7.26212965673767e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,9.832336218096316e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,0.0004664034349843,288.08648681640625,294.1499938964844,251.466796875,250.93414306640625,252.1670684814453,251.5557098388672,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48812294006348,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45184326171875,0.0,0.0,9.334992500953376e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.830191265791656e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,7.260550046339631e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,9.830197086557746e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0004663019499275,288.0782470703125,294.1499938964844,251.46180725097656,250.93020629882807,252.16085815429688,251.5467071533203,286.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.480880737304688,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,9.333126217825338e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4106750488281,0.0,0.0,9.828226757235824e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,7.259098492795601e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.828231850406156e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,0.0004662087594624,288.07000732421875,294.1499938964844,251.4576416015625,250.9270782470703,252.1546630859375,251.5382232666016,286.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.473451614379883,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,9.329896420240402e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.824825247051194e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,7.256586104631424e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.824830340221524e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588928222656,0.0,0.0,0.0004660474078264,288.05352783203125,294.1499938964844,251.4519500732422,250.9233245849609,252.142333984375,251.5227203369141,285.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.458086013793945,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,9.329896420240402e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.824825247051194e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,7.256586104631424e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124755859375,0.0,0.0,9.824830340221524e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588928222656,0.0,0.0,0.0004660474078264,288.05352783203125,294.1499938964844,251.4519500732422,250.9233245849609,252.142333984375,251.5227203369141,285.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180550599454e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.458086013793945,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,9.327302541350946e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.254569209180772e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.82209894573316e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.000465917866677,288.0370483398437,294.1499938964844,251.4499969482422,250.9231414794922,252.13018798828125,251.50962829589844,285.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.44193649291992,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,9.327302541350946e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37908935546875,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.254569209180772e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.82209894573316e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423217773437,0.0,0.0,0.000465917866677,288.0370483398437,294.1499938964844,251.4499969482422,250.9231414794922,252.13018798828125,251.50962829589844,285.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.44193649291992,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.325312566943468e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36328125,0.0,0.0,9.819998376769944e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.253020885400474e-05,289.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,9.820002742344514e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,0.0004658184188883,288.02056884765625,294.1499938964844,251.4499969482422,250.92486572265625,252.11827087402344,251.49899291992188,285.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.425479888916016,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.325312566943468e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36328125,0.0,0.0,9.819998376769944e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.253020885400474e-05,289.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,9.820002742344514e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257507324219,0.0,0.0,0.0004658184188883,288.02056884765625,294.1499938964844,251.4499969482422,250.92486572265625,252.11827087402344,251.49899291992188,285.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065793231428e-09,0.0009935977868735,-0.0124556757509708,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.425479888916016,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,9.323679842054844e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.818278340389952e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,7.251750503201038e-05,289.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,9.818283433560282e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,0.0004657368699554,288.0040588378906,294.1499938964844,251.4499969482422,250.9266662597656,252.10655212402344,251.49024963378903,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720734260567e-09,0.0009934237459674,-0.0124023742973804,0.0,0.0,0.0,-0.007338982541114,60.0,-23.40950584411621,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,9.323679842054844e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.818278340389952e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,7.251750503201038e-05,289.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,9.818283433560282e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,0.0004657368699554,288.0040588378906,294.1499938964844,251.4499969482422,250.9266662597656,252.10655212402344,251.49024963378903,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095720734260567e-09,0.0009934237459674,-0.0124023742973804,0.0,0.0,0.0,-0.007338982541114,60.0,-23.40950584411621,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.370849609375,0.0,0.0,9.32300099520944e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,9.81756384135224e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,7.25122299627401e-05,289.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,9.817568934522568e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40087890625,0.0,0.0,0.0004657029639929,287.9958190917969,294.1499938964844,251.4499969482422,250.92759704589844,252.10076904296875,251.486572265625,285.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802172020077,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.4018611907959,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627624511719,0.0,0.0,9.3224058218766e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.816937381401658e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,7.250760245369747e-05,289.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.816941746976228e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.392578125,0.0,0.0,0.000465673248982,287.9875793457031,294.1499938964844,251.4499969482422,250.9285430908203,252.0950622558593,251.4832305908203,285.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932880057021,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.394418716430664,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.321465040557086e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,7.25002828403376e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.815951489144936e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,0.0004656262753996,287.9710693359375,294.1499938964844,251.4499969482422,250.9304962158203,252.0837554931641,251.4773864746093,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.380136489868164,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465270996094,0.0,0.0,9.321465040557086e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,7.25002828403376e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.815951489144936e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,0.0004656262753996,287.9710693359375,294.1499938964844,251.4499969482422,250.9304962158203,252.0837554931641,251.4773864746093,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.380136489868164,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.320808021584526e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,7.249517511809245e-05,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.815259545575827e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0004655934462789,287.9545593261719,294.1499938964844,251.4499969482422,250.9324951171875,252.07264709472656,251.4725799560547,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.36663246154785,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.330322265625,0.0,0.0,9.320808021584526e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310241699219,0.0,0.0,7.249517511809245e-05,289.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.815259545575827e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0004655934462789,287.9545593261719,294.1499938964844,251.4499969482422,250.9324951171875,252.07264709472656,251.4725799560547,285.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.36663246154785,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140869140625,0.0,0.0,9.320441313320772e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,9.814873192226514e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0004655751108657,287.93804931640625,294.1499938964844,251.4499969482422,250.9345703125,252.06173706054688,251.46861267089844,285.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.353872299194336,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
