time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140869140625,0.0,0.0,9.320441313320772e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,9.814873192226514e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,0.0004655751108657,287.93804931640625,294.1499938964844,251.4499969482422,250.9345703125,252.06173706054688,251.46861267089844,285.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.353872299194336,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.32030743570067e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.814728400669992e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,7.249128248076886e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.81473276624456e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0004655684460885,287.9215393066406,294.1499938964844,251.4499969482422,250.93667602539065,252.051025390625,251.46533203125,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34175491333008,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.32030743570067e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.814728400669992e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,7.249128248076886e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.81473276624456e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32623291015625,0.0,0.0,0.0004655684460885,287.9215393066406,294.1499938964844,251.4499969482422,250.93667602539065,252.051025390625,251.46533203125,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34175491333008,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.32033362914808e-05,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,9.814756049308926e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.249148620758206e-05,289.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,9.814760414883494e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,0.0004655697557609,287.91326904296875,294.1499938964844,251.4499969482422,250.937744140625,252.0457305908203,251.46392822265625,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.33595085144043,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815856933594,0.0,0.0,9.320411481894551e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,9.814837540034203e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,7.249209011206403e-05,289.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.814841905608772e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,0.0004655736265704,287.9049987792969,294.1499938964844,251.4499969482422,250.93882751464844,252.04049682617188,251.4626617431641,285.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.33028221130371,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.320719982497394e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,7.249449117807671e-05,289.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.815167140914129e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0004655890516005,287.8884582519531,294.1499938964844,251.4499969482422,250.9410095214844,252.03016662597656,251.46046447753903,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.31934928894043,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.320719982497394e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,9.81516277533956e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,7.249449117807671e-05,289.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.815167140914129e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.0004655890516005,287.8884582519531,294.1499938964844,251.4499969482422,250.9410095214844,252.03016662597656,251.46046447753903,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.31934928894043,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,9.32118491618894e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,7.249810732901096e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,9.815656812861562e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,0.0004656122764572,287.8719177246094,294.1499938964844,251.4499969482422,250.9432067871093,252.0200042724609,251.4586181640625,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.308837890625,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,9.32118491618894e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,9.815652447286992e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,7.249810732901096e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,9.815656812861562e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,0.0004656122764572,287.8719177246094,294.1499938964844,251.4499969482422,250.9432067871093,252.0200042724609,251.4586181640625,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.308837890625,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.816313831834124e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,7.250298949657008e-05,289.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,9.816318197408692e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004656436503864,287.8553771972656,294.1499938964844,251.4499969482422,250.9454345703125,252.0100250244141,251.4571228027344,285.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.29878807067871,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.816313831834124e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,7.250298949657008e-05,289.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,9.816318197408692e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004656436503864,287.8553771972656,294.1499938964844,251.4499969482422,250.9454345703125,252.0100250244141,251.4571228027344,285.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.29878807067871,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,9.322546975454316e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,7.25086938473396e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.817090904107316e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004656803212128,287.8388366699219,294.1499938964844,251.4499969482422,250.9476776123047,252.00021362304688,251.4558563232422,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.289031982421875,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,9.322546975454316e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,9.817086538532747e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171630859375,0.0,0.0,7.25086938473396e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.817090904107316e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004656803212128,287.8388366699219,294.1499938964844,251.4499969482422,250.9476776123047,252.00021362304688,251.4558563232422,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.289031982421875,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,9.322955156676473e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.817516547627748e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,7.2511873440817e-05,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,9.817520913202316e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,0.000465700722998,287.8305358886719,294.1499938964844,251.4499969482422,250.94879150390625,251.9953765869141,251.455322265625,285.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28427696228028,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.323383710579948e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.817967656999826e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,7.25152058294043e-05,289.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.817972022574396e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0004657221143133,287.822265625,294.1499938964844,251.4499969482422,250.94992065429688,251.99058532714844,251.454833984375,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.27958106994629,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.324289567302912e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,7.252224895637482e-05,289.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.818925900617614e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,0.0004657673707697,287.8056945800781,294.1499938964844,251.4499969482422,250.9521484375,251.9811248779297,251.45399475097656,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.270336151123047,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.324289567302912e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,9.818921535043046e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845703125,0.0,0.0,7.252224895637482e-05,289.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.818925900617614e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,0.0004657673707697,287.8056945800781,294.1499938964844,251.4499969482422,250.9521484375,251.9811248779297,251.45399475097656,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.270336151123047,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,7.252961222548038e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.819921979214996e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.0004658146353904,287.78912353515625,294.1499938964844,251.4499969482422,250.9543914794922,251.97183227539065,251.4532928466797,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26123046875,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,9.325235441792756e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.819918341236188e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,7.252961222548038e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.819921979214996e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.0004658146353904,287.78912353515625,294.1499938964844,251.4499969482422,250.9543914794922,251.97183227539065,251.4532928466797,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26123046875,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,7.25371137377806e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.820938430493698e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766967773437,0.0,0.0,0.0004658628313336,287.7725524902344,294.1499938964844,251.4499969482422,250.95660400390625,251.96270751953125,251.4527282714844,285.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.252206802368164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,9.820934064919128e-05,290.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,7.25371137377806e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,9.820938430493698e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766967773437,0.0,0.0,0.0004658628313336,287.7725524902344,294.1499938964844,251.4499969482422,250.95660400390625,251.96270751953125,251.4527282714844,285.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.252206802368164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.327157749794424e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.254455704241991e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,9.821946150623262e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.000465910648927,287.7559509277344,294.1499938964844,251.4499969482422,250.9587860107422,251.9537353515625,251.4522399902344,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.243200302124023,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.327157749794424e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.254455704241991e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229248046875,0.0,0.0,9.821946150623262e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.000465910648927,287.7559509277344,294.1499938964844,251.4499969482422,250.9587860107422,251.9537353515625,251.4522399902344,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.243200302124023,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,9.327624866273254e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,9.822434367379174e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,7.2548195021227e-05,289.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,9.822438732953742e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004659339901991,287.7476501464844,294.1499938964844,251.4499969482422,250.9598693847656,251.9493103027344,251.45204162597656,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.238683700561523,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.328080341219902e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.822913852985948e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,7.25517311366275e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.822917490964755e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0004659567202907,287.7393493652344,294.1499938964844,251.4499969482422,250.9609375,251.94493103027344,251.4518585205078,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.234146118164062,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.82382262009196e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.255844684550539e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.823826258070768e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0004659998230636,287.7227478027344,294.1499938964844,251.4499969482422,250.9630584716797,251.936264038086,251.45152282714844,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.224985122680664,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.82382262009196e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.255844684550539e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.823826258070768e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0004659998230636,287.7227478027344,294.1499938964844,251.4499969482422,250.9630584716797,251.936264038086,251.45152282714844,285.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.224985122680664,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.329723252449185e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.256451499415562e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.824647713685408e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,0.0004660388221964,287.7061462402344,294.1499938964844,251.4499969482422,250.9651336669922,251.92774963378903,251.4512634277344,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.215648651123047,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,9.329723252449185e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.8246440757066e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,7.256451499415562e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.824647713685408e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,0.0004660388221964,287.7061462402344,294.1499938964844,251.4499969482422,250.9651336669922,251.92774963378903,251.4512634277344,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.215648651123047,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.330391185358168e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.256971002789214e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.8253512987867e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,0.0004660722042899,287.68951416015625,294.1499938964844,251.4499969482422,250.9671630859375,251.91940307617188,251.45103454589844,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.20607185363769,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.330391185358168e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.256971002789214e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.8253512987867e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,0.0004660722042899,287.68951416015625,294.1499938964844,251.4499969482422,250.9671630859375,251.91940307617188,251.45103454589844,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213692128658,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.20607185363769,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.330919419880956e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,9.825904271565378e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.257382094394416e-05,289.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.825907909544183e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0004660985723603,287.6728820800781,294.1499938964844,251.4499969482422,250.9691162109375,251.91119384765625,251.4508514404297,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19618034362793,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.330919419880956e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,9.825904271565378e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.257382094394416e-05,289.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.825907909544183e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0004660985723603,287.6728820800781,294.1499938964844,251.4499969482422,250.9691162109375,251.91119384765625,251.4508514404297,285.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185889939696153e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19618034362793,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.331130422651768e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.826125460676848e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,7.257545803440735e-05,289.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.826129098655656e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,0.0004661090788431,287.6645812988281,294.1499938964844,251.4499969482422,250.97007751464844,251.9071502685547,251.4507751464844,285.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.19111633300781,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.331291948910804e-05,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,9.82629571808502e-05,289.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,7.25767167750746e-05,289.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,9.826299356063828e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.000466117169708,287.6562805175781,294.1499938964844,251.4499969482422,250.9710235595703,251.90313720703125,251.45071411132807,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.185941696166992,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.331466571893544e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,7.257807737914845e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.826484165387228e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004661259299609,287.6396484375,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.175249099731445,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.331466571893544e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,7.257807737914845e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.826484165387228e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004661259299609,287.6396484375,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.175249099731445,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,7.257792458403856e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.826463065110148e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0004661249404307,287.6229858398437,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.164106369018555,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,7.257792458403856e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.826463065110148e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0004661249404307,287.6229858398437,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.164106369018555,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
