time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,7.257593097165227e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.826193854678422e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0004661121638491,287.6063537597656,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15242958068848,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.826190216699616e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,7.257593097165227e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.826193854678422e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0004661121638491,287.6063537597656,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15242958068848,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.33067494770512e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.257192191900685e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.825650340644644e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004660863778553,287.5897216796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14015388488769,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713134765625,0.0,0.0,9.33067494770512e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.257192191900685e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.825650340644644e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004660863778553,287.5897216796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.14015388488769,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.3303264293354e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.82527926680632e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,7.256920071085915e-05,289.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.825282904785126e-05,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0004660689446609,287.5813903808594,294.1499938964844,251.4499969482422,250.97854614257807,251.8685607910156,251.45030212402344,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.133804321289062,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,9.329872409580275e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.824801236391068e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,7.256567187141627e-05,289.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,9.824804874369876e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,0.000466046272777,287.57305908203125,294.1499938964844,251.4499969482422,250.9792633056641,251.8648834228516,251.4502716064453,285.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.12721061706543,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.328762098448352e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,7.255704258568585e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.823636355577035e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,0.00046599082998,287.5564270019531,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,285.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.113561630249023,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.328762098448352e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,9.82363271759823e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,7.255704258568585e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,9.823636355577035e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,0.00046599082998,287.5564270019531,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,285.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.113561630249023,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.050000000745058,9.82198616839014e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.0,0.050000000745058,7.254487718455493e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.050000000745058,9.821989806368948e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.050000000745058,0.0004659127444028,287.5397644042969,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,285.4629821777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.09894752502441,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.050000000745058,9.82198616839014e-05,289.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.0,0.050000000745058,7.254487718455493e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.050000000745058,9.821989806368948e-05,290.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.050000000745058,0.0004659127444028,287.5397644042969,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,285.4629821777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523473474128e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.09894752502441,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.6438889503479004,0.050000000745058,0.0408142581582069,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.6438889503479004,0.050000000745058,0.0429793782532215,290.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.6438889503479004,0.050000000745058,0.0317444242537021,289.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.6438889503479004,0.050000000745058,0.0429793819785118,290.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.6438889503479004,0.050000000745058,0.2038756608963012,285.946533203125,291.1499938964844,251.4499969482422,250.9823608398437,275.2239685058594,281.93280029296875,285.18133544921875,1.0,0.1099008098244667,0.0,0.0,1.0,1.0,-0.4603346288204193,2.555489970745839e-07,0.4603343904018402,-0.1617546677589416,0.0,0.0,0.0,9.430669784545898,60.0,-1001.1007690429688,-0.0,12.27627658843994,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6309706568717957,0.050000000745058,0.035184696316719,289.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7285461425781,291.1499938964844,251.4499969482422,250.9827575683593,278.801513671875,290.4609375,284.2241516113281,1.0,0.1210972294211387,0.1340555846691131,0.1340555846691131,1.0,1.0,-0.4820091426372528,0.0093422858044505,0.47266685962677,-0.1380816251039505,0.0,0.0,0.0,12.504366874694824,60.0,-1652.3427734375,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.574672294523369e-21,-6.98710335356236e-21,2.4124314629357744e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2945556640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8836975097656,290.9159240722656,283.1640319824219,1.0,0.1406073272228241,0.1147550120949745,0.1147550120949745,1.0,1.0,-0.4867499470710754,0.004960989113897,0.4817889630794525,-0.1434872150421142,0.0,0.0,1.0,20.01424789428711,60.0,-167.8426971435547,-6558.35986328125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2431335449219,306.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,3150.60400390625,18000.0,0.0,0.0,0.0053289346396923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232605457305908,0.3232619166374206,-1.3906092135584911e-06,0.0,5.408191555034136e-06,0.0,0.0,5.442235469818115,0.0,0.0,0.0,0.226708710193634,4.0,0.0,1.0
626640,290.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.0481052920222282,290.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.346435546875,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2945556640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8836975097656,290.9159240722656,283.1640319824219,1.0,0.1406073272228241,0.1147550120949745,0.1147550120949745,1.0,1.0,-0.4867499470710754,0.004960989113897,0.4817889630794525,-0.1434872150421142,0.0,0.0,1.0,20.01424789428711,60.0,-167.8426971435547,-6558.35986328125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2431335449219,306.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,3150.60400390625,18000.0,0.0,0.0,0.0053289346396923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232605457305908,0.3232619166374206,-1.3906092135584911e-06,0.0,5.408191555034136e-06,0.0,0.0,5.442235469818115,0.0,0.0,0.0,0.226708710193634,4.0,0.0,1.0
626700,290.0003356933594,297.1499938964844,293.1499938964844,0.000734367640689,-70.51581573486328,284.4397888183594,0.5490656495094299,0.050000000745058,0.0458191819489002,290.53350830078125,297.1499938964844,293.1499938964844,0.0005396854248829,-54.312381744384766,284.1599426269531,0.5490656495094299,0.050000000745058,0.0482498072087764,290.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8192749023437,0.5490656495094299,0.050000000745058,0.0356371402740478,289.7443542480469,297.1499938964844,293.1499938964844,0.0007431586273014,-75.14546203613281,284.4159240722656,0.5490656495094299,0.050000000745058,0.0482498072087764,290.8946533203125,297.1499938964844,293.1499938964844,0.0004208167083561,-126.52775573730467,284.10675048828125,0.5490656495094299,0.050000000745058,0.228876307606697,283.7419738769531,291.1499938964844,251.4499969482422,250.9832305908203,278.8824157714844,290.8989562988281,284.4569091796875,1.0,0.1490155458450317,0.1012616232037544,0.1012616232037544,1.0,1.0,-0.4882122576236725,0.0025712302885949,0.4856410324573517,-0.14618980884552,0.0,0.0,1.0,23.6805419921875,60.0,2331.821533203125,-7599.04296875,26.34762191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61260986328125,308.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,6485.751953125,19080.0,0.0,0.0,0.0251559857279062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107537031173706,0.8107591867446899,-5.458328814711422e-06,0.0,2.5530127459205687e-05,0.0,0.0,59.52701950073242,0.0,0.0,0.0,0.4815302789211273,4.0,0.0,1.0
626760,290.0033264160156,297.1499938964844,293.1499938964844,0.0014095146907493,-129.46292114257812,287.06451416015625,0.5323302745819092,0.050000000745058,0.0459503568708896,290.5316467285156,297.1499938964844,293.1499938964844,0.0011221712920814,-108.53836822509766,286.6316223144531,0.5323302745819092,0.050000000745058,0.0483879372477531,290.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53759765625,0.5323302745819092,0.050000000745058,0.0357391647994518,289.74322509765625,297.1499938964844,293.1499938964844,0.0014856968773528,-143.6990966796875,287.1546630859375,0.5323302745819092,0.050000000745058,0.0483879372477531,290.89276123046875,297.1499938964844,293.1499938964844,0.0009871397633105,-452.9059448242188,286.4476013183594,0.5323302745819092,0.050000000745058,0.2295315414667129,285.2032470703125,291.1499938964844,251.4499969482422,250.983154296875,278.8890991210937,290.8927001953125,285.86572265625,1.0,0.1565869450569152,0.0886820256710052,0.0886820256710052,0.999445915222168,1.0,-0.4896100163459778,0.0012326429132372,0.4883773624897003,-0.1478303670883178,0.0,0.0,1.0,27.1881103515625,60.0,2851.27978515625,-7584.16455078125,29.38259696960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.242919921875,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,11669.36328125,19080.0,0.0,0.0,0.0453291088342666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098381757736206,1.0983917713165283,-9.965132448996885e-06,0.0,4.600328247761354e-05,0.0,0.0,147.35804748535156,0.0,0.0,0.0,0.6129781603813171,4.0,0.0,1.0
626820,290.0255432128906,297.1499938964844,293.1499938964844,0.0022196022327989,-195.6463928222656,289.7890625,0.5157108902931213,0.050000000745058,0.0461154915392398,290.5425109863281,297.1499938964844,293.1499938964844,0.0018218084005638,-169.1167449951172,289.1956481933594,0.5157108902931213,0.050000000745058,0.0485618337988853,290.05419921875,297.1499938964844,293.1499938964844,0.0017201061127707,-117.93669128417967,289.1876220703125,0.5157108902931213,0.050000000745058,0.0358676053583622,289.7574462890625,297.1499938964844,293.1499938964844,0.0023873755708336,-221.57489013671875,290.02154541015625,0.5157108902931213,0.050000000745058,0.0485618337988853,290.9048156738281,297.1499938964844,293.1499938964844,0.0015835885424166,-697.3255615234375,288.8551330566406,0.5157108902931213,0.050000000745058,0.2303564250469207,286.6443786621094,291.1499938964844,251.4499969482422,250.9828948974609,278.90838623046875,290.9011535644531,287.038818359375,1.0,0.165575236082077,0.073604367673397,0.073604367673397,0.9986979365348816,1.0,-0.4913696646690368,0.0004387477238196,0.4909309148788452,-0.1490062028169632,0.0,0.0,1.0,31.604093551635746,60.0,2552.864013671875,-7331.49951171875,33.22747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6880187988281,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,15716.0068359375,19080.0,0.0,0.0,0.0736013352870941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275067925453186,1.2750813961029053,-1.3426812074612826e-05,0.0,7.469599222531542e-05,0.0,0.0,230.49185180664065,0.0,0.0,0.0,0.7017792463302612,4.0,0.0,1.0
626880,290.0401916503906,297.1499938964844,293.1499938964844,0.0025905962102115,-224.93614196777344,290.8291320800781,0.5095362663269043,0.050000000745058,0.046189546585083,290.5508117675781,297.1499938964844,293.1499938964844,0.0021433809306472,-196.04747009277344,290.1672668457031,0.5095362663269043,0.050000000745058,0.0486398190259933,290.0663757324219,297.1499938964844,293.1499938964844,0.0022276793606579,-150.4897918701172,290.2534484863281,0.5095362663269043,0.050000000745058,0.0359252020716667,289.7682800292969,297.1499938964844,293.1499938964844,0.0028013568371534,-256.0402526855469,291.124755859375,0.5095362663269043,0.050000000745058,0.0486398190259933,290.9142761230469,297.1499938964844,293.1499938964844,0.0018561379984021,-805.3817749023438,289.75537109375,0.5095362663269043,0.050000000745058,0.230726346373558,287.1317138671875,291.1499938964844,251.4499969482422,250.98269653320312,278.92010498046875,290.9095458984375,287.4680480957031,1.0,0.1694359332323074,0.0671091675758361,0.0671091675758361,0.9983376860618592,1.0,-0.4921588003635406,0.000267283670837,0.4918915033340454,-0.1493488103151321,0.0,0.0,1.0,33.584495544433594,60.0,2328.62841796875,-7203.03759765625,34.96044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05975341796875,305.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,16824.0703125,19080.0,0.0,0.0,0.0874034762382507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319254755973816,1.319269061088562,-1.4373518752108794e-05,0.0,8.870341844158247e-05,0.0,0.0,255.2944793701172,0.0,0.0,0.0,0.7239689826965332,4.0,0.0,1.0
626940,290.0924987792969,297.1499938964844,293.1499938964844,0.0036319938953965,-302.5045471191406,293.4427185058594,0.495416909456253,0.050000000745058,0.0463938154280185,290.58258056640625,297.1499938964844,293.1499938964844,0.0030413756612688,-267.6572265625,292.6051940917969,0.495416909456253,0.050000000745058,0.0488549210131168,290.1117553710937,297.1499938964844,293.1499938964844,0.0032860010396689,-213.360595703125,292.9311218261719,0.495416909456253,0.050000000745058,0.0360840782523155,289.8104553222656,297.1499938964844,293.1499938964844,0.0039756568148732,-347.5260314941406,293.90869140625,0.495416909456253,0.050000000745058,0.0488549210131168,290.9515075683594,297.1499938964844,293.1499938964844,0.0026073686312884,-1089.623046875,291.9924621582031,0.495416909456253,0.050000000745058,0.2317467182874679,288.3004455566406,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.54620361328125,1.0,0.1796170622110366,0.0501909591257572,0.0501909591257572,0.9972294569015504,1.0,-0.4943354725837707,6.372131610987708e-05,0.4942717552185058,-0.1500215530395507,0.0,0.0,1.0,39.04717254638672,60.0,1682.6162109375,-6875.1279296875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5993957519531,304.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18441.517578125,20160.0,0.0,0.0,0.1295212656259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812156915664673,1.381231427192688,-1.5755374988657422e-05,0.0,0.0001314476248808,0.0,0.0,292.9815979003906,0.0,0.0,0.0,0.7700678706169128,4.0,0.0,1.0
627000,290.0924987792969,297.1499938964844,293.1499938964844,0.0036319938953965,-302.5045471191406,293.4427185058594,0.495416909456253,0.050000000745058,0.0463938154280185,290.58258056640625,297.1499938964844,293.1499938964844,0.0030413756612688,-267.6572265625,292.6051940917969,0.495416909456253,0.050000000745058,0.0488549210131168,290.1117553710937,297.1499938964844,293.1499938964844,0.0032860010396689,-213.360595703125,292.9311218261719,0.495416909456253,0.050000000745058,0.0360840782523155,289.8104553222656,297.1499938964844,293.1499938964844,0.0039756568148732,-347.5260314941406,293.90869140625,0.495416909456253,0.050000000745058,0.0488549210131168,290.9515075683594,297.1499938964844,293.1499938964844,0.0026073686312884,-1089.623046875,291.9924621582031,0.495416909456253,0.050000000745058,0.2317467182874679,288.3004455566406,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.54620361328125,1.0,0.1796170622110366,0.0501909591257572,0.0501909591257572,0.9972294569015504,1.0,-0.4943354725837707,6.372131610987708e-05,0.4942717552185058,-0.1500215530395507,0.0,0.0,1.0,39.04717254638672,60.0,1682.6162109375,-6875.1279296875,39.76861953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5993957519531,304.40887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18441.517578125,20160.0,0.0,0.0,0.1295212656259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812156915664673,1.381231427192688,-1.5755374988657422e-05,0.0,0.0001314476248808,0.0,0.0,292.9815979003906,0.0,0.0,0.0,0.7700678706169128,4.0,0.0,1.0
627060,290.14849853515625,297.1499938964844,293.1499938964844,0.0045729619450867,-365.5181274414063,295.47625732421875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6181640625,297.1499938964844,293.1499938964844,0.0038348755333572,-326.0502319335937,294.5025634765625,0.4857245981693268,0.050000000745058,0.0490330196917057,290.161865234375,297.1499938964844,293.1499938964844,0.004228794015944,-264.3135070800781,295.012939453125,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8580017089844,297.1499938964844,293.1499938964844,0.0050658555701375,-422.2436828613281,296.0848999023437,0.4857245981693268,0.050000000745058,0.0490330196917057,290.994384765625,297.1499938964844,293.1499938964844,0.0032522161491215,-1317.3079833984375,293.7134704589844,0.4857245981693268,0.050000000745058,0.2325915396213531,289.1847229003906,291.1499938964844,251.4499969482422,250.98062133789065,279.0038146972656,290.9873352050781,289.37457275390625,1.0,0.1875946074724197,0.0377224273979663,0.0377224273979663,0.9962007999420166,1.0,-0.4961376488208771,1.939205867529381e-05,0.4961182773113251,-0.1504483073949813,0.0,0.0,1.0,43.57011413574219,48.0,1205.64599609375,-6697.98095703125,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.787353515625,303.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.248046875,20160.0,0.0,0.0,0.1696693450212478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43144690990448,1.4314638376235962,-1.6922178474487737e-05,0.0,0.0001721928128972,0.0,0.0,326.1233215332031,0.0,0.0,0.0,0.782010018825531,4.0,0.0,1.0
627120,290.14849853515625,297.1499938964844,293.1499938964844,0.0045729619450867,-365.5181274414063,295.47625732421875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6181640625,297.1499938964844,293.1499938964844,0.0038348755333572,-326.0502319335937,294.5025634765625,0.4857245981693268,0.050000000745058,0.0490330196917057,290.161865234375,297.1499938964844,293.1499938964844,0.004228794015944,-264.3135070800781,295.012939453125,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8580017089844,297.1499938964844,293.1499938964844,0.0050658555701375,-422.2436828613281,296.0848999023437,0.4857245981693268,0.050000000745058,0.0490330196917057,290.994384765625,297.1499938964844,293.1499938964844,0.0032522161491215,-1317.3079833984375,293.7134704589844,0.4857245981693268,0.050000000745058,0.2325915396213531,289.1847229003906,291.1499938964844,251.4499969482422,250.98062133789065,279.0038146972656,290.9873352050781,289.37457275390625,1.0,0.1875946074724197,0.0377224273979663,0.0377224273979663,0.9962007999420166,1.0,-0.4961376488208771,1.939205867529381e-05,0.4961182773113251,-0.1504483073949813,0.0,0.0,1.0,43.57011413574219,48.0,1205.64599609375,-6697.98095703125,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.787353515625,303.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.248046875,20160.0,0.0,0.0,0.1696693450212478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43144690990448,1.4314638376235962,-1.6922178474487737e-05,0.0,0.0001721928128972,0.0,0.0,326.1233215332031,0.0,0.0,0.0,0.782010018825531,4.0,0.0,1.0
627180,290.2033996582031,297.1499938964844,293.1499938964844,0.0054591493681073,-418.1180725097656,297.1248779296875,0.4834254086017608,0.050000000745058,0.0466053336858749,290.65362548828125,297.1499938964844,293.1499938964844,0.0045595820993185,-374.9782409667969,296.0399475097656,0.4834254086017608,0.050000000745058,0.0490776598453521,290.2115173339844,297.1499938964844,293.1499938964844,0.0051066228188574,-306.81744384765625,296.69976806640625,0.4834254086017608,0.050000000745058,0.0362485945224761,289.9053039550781,297.1499938964844,293.1499938964844,0.0061298459768295,-484.9809265136719,297.859375,0.4834254086017608,0.050000000745058,0.0490776598453521,291.0378112792969,297.1499938964844,293.1499938964844,0.0038199964910745,-1505.153076171875,295.09185791015625,0.4834254086017608,0.050000000745058,0.2328032851219177,289.873291015625,291.1499938964844,251.4499969482422,250.97906494140625,279.0408935546875,291.0308532714844,290.0225524902344,1.0,0.1890521049499511,0.0287516992539167,0.0287516992539167,0.9951721429824828,1.0,-0.4965896904468536,7.688215191592462e-06,0.4965820014476776,-0.1505260318517685,0.0,0.0,1.0,44.70413589477539,36.0,885.01904296875,-6632.83935546875,44.79123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5332946777344,303.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.279296875,20160.0,0.0,0.0,0.2063385099172592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407047033309937,1.440721869468689,-1.71417705132626e-05,0.0,0.0002094073570333,0.0,0.0,332.4919128417969,0.0,0.0,0.0,0.7866478562355042,4.0,0.0,1.0
627240,290.2033996582031,297.1499938964844,293.1499938964844,0.0054591493681073,-418.1180725097656,297.1248779296875,0.4834254086017608,0.050000000745058,0.0466053336858749,290.65362548828125,297.1499938964844,293.1499938964844,0.0045595820993185,-374.9782409667969,296.0399475097656,0.4834254086017608,0.050000000745058,0.0490776598453521,290.2115173339844,297.1499938964844,293.1499938964844,0.0051066228188574,-306.81744384765625,296.69976806640625,0.4834254086017608,0.050000000745058,0.0362485945224761,289.9053039550781,297.1499938964844,293.1499938964844,0.0061298459768295,-484.9809265136719,297.859375,0.4834254086017608,0.050000000745058,0.0490776598453521,291.0378112792969,297.1499938964844,293.1499938964844,0.0038199964910745,-1505.153076171875,295.09185791015625,0.4834254086017608,0.050000000745058,0.2328032851219177,289.873291015625,291.1499938964844,251.4499969482422,250.97906494140625,279.0408935546875,291.0308532714844,290.0225524902344,1.0,0.1890521049499511,0.0287516992539167,0.0287516992539167,0.9951721429824828,1.0,-0.4965896904468536,7.688215191592462e-06,0.4965820014476776,-0.1505260318517685,0.0,0.0,1.0,44.70413589477539,36.0,885.01904296875,-6632.83935546875,44.79123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5332946777344,303.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.279296875,20160.0,0.0,0.0,0.2063385099172592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407047033309937,1.440721869468689,-1.71417705132626e-05,0.0,0.0002094073570333,0.0,0.0,332.4919128417969,0.0,0.0,0.0,0.7866478562355042,4.0,0.0,1.0
627300,290.2293701171875,297.1499938964844,293.1499938964844,0.0058938721194863,-441.5157165527344,297.8462219238281,0.4846332669258117,0.050000000745058,0.0465830042958259,290.6706848144531,297.1499938964844,293.1499938964844,0.0049051623791456,-396.7333984375,296.7112121582031,0.4846332669258117,0.050000000745058,0.0490541458129882,290.2353515625,297.1499938964844,293.1499938964844,0.0055333985947072,-325.67437744140625,297.4366760253906,0.4846332669258117,0.050000000745058,0.0362312234938144,289.9279479980469,297.1499938964844,293.1499938964844,0.0066672074608504,-512.9788818359375,298.6385803222656,0.4846332669258117,0.050000000745058,0.0490541458129882,291.0588684082031,297.1499938964844,293.1499938964844,0.0040825232863426,-1587.79931640625,295.6885681152344,0.4846332669258117,0.050000000745058,0.2326917499303817,290.1630859375,291.1499938964844,251.4499969482422,250.97817993164065,279.05615234375,291.0520935058594,290.2982482910156,1.0,0.1878649592399597,0.0252117458730936,0.0252117458730936,0.994657814502716,1.0,-0.4963518381118774,5.2471973503998015e-06,0.4963465929031372,-0.1504546254873275,0.0,0.0,1.0,44.107200622558594,36.0,776.3079833984375,-6641.04296875,44.25914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.583984375,303.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.265625,21240.0,0.0,0.0,0.2230311781167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423547983169556,1.4423719644546509,-1.7181058865389787e-05,0.0,0.0002263482892885,0.0,0.0,333.6356811523437,0.0,0.0,0.0,0.8024744391441345,4.0,0.0,1.0
627360,290.2541198730469,297.1499938964844,293.1499938964844,0.0063283303752541,-463.3103942871094,298.515625,0.4871296882629394,0.050000000745058,0.0465373173356056,290.6871643066406,297.1499938964844,293.1499938964844,0.0052439467981457,-417.0041809082031,297.3333740234375,0.4871296882629394,0.050000000745058,0.0490060374140739,290.2583312988281,297.1499938964844,293.1499938964844,0.0059575955383479,-343.21221923828125,298.1196594238281,0.4871296882629394,0.050000000745058,0.0361956916749477,289.9497375488281,297.1499938964844,293.1499938964844,0.0072149247862398,-539.0794677734375,299.3628845214844,0.4871296882629394,0.050000000745058,0.0490060374140739,291.0792541503906,297.1499938964844,293.1499938964844,0.004334679339081,-1664.4095458984375,296.2391967773437,0.4871296882629394,0.050000000745058,0.232463538646698,290.4274597167969,291.1499938964844,251.4499969482422,250.97720336914065,279.0694885253906,291.0726928710937,290.552978515625,1.0,0.185590773820877,0.0221964363008737,0.0221964363008737,0.9941574931144714,1.0,-0.495865136384964,3.7607780996040674e-06,0.4958613514900207,-0.1503243446350097,0.0,0.0,1.0,42.88570022583008,25.0,700.6162719726562,-6683.9951171875,43.1718864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73419189453125,303.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0859375,21240.0,0.0,0.0,0.2385258972644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698429107666016,1.4698607921600342,-1.784216692612972e-05,0.0,0.0002420734672341,0.0,0.0,353.0767517089844,0.0,0.0,0.0,0.8029664158821106,4.0,0.0,1.0
627420,290.29998779296875,297.1499938964844,293.1499938964844,0.0072008040733635,-502.2147521972656,299.734375,0.4952456653118133,0.050000000745058,0.046396616846323,290.7182006835937,297.1499938964844,293.1499938964844,0.0059039639309048,-453.1920166015625,298.4658203125,0.4952456653118133,0.050000000745058,0.0488578714430332,290.3016052246094,297.1499938964844,293.1499938964844,0.0068030995316803,-374.4703063964844,299.3609619140625,0.4952456653118133,0.050000000745058,0.0360862575471401,289.99041748046875,297.1499938964844,293.1499938964844,0.0083513893187046,-585.7933959960938,300.6831970214844,0.4952456653118133,0.050000000745058,0.0488578714430332,291.11773681640625,297.1499938964844,293.1499938964844,0.0048102755099534,-1800.0452880859375,297.2377624511719,0.4952456653118133,0.050000000745058,0.2317606955766677,290.9100341796875,291.1499938964844,251.4499969482422,250.9750823974609,279.09149169921875,291.1116638183594,291.02410888671875,1.0,0.1786368489265442,0.0174932200461626,0.0174932200461626,0.993156909942627,1.0,-0.4943659603595733,2.2036344944353914e-06,0.4943637549877167,-0.1499391943216323,0.0,0.0,1.0,39.12356185913086,25.0,613.4615478515625,-6810.4599609375,39.83615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2846069335937,304.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,21145.798828125,21240.0,0.0,0.0,0.2656817436218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479024052619934,1.4790421724319458,-1.8065760741592385e-05,0.0,0.000269633193966,0.0,0.0,359.7345275878906,0.0,0.0,0.0,0.8075606822967529,4.0,0.0,1.0
627480,290.29998779296875,297.1499938964844,293.1499938964844,0.0072008040733635,-502.2147521972656,299.734375,0.4952456653118133,0.050000000745058,0.046396616846323,290.7182006835937,297.1499938964844,293.1499938964844,0.0059039639309048,-453.1920166015625,298.4658203125,0.4952456653118133,0.050000000745058,0.0488578714430332,290.3016052246094,297.1499938964844,293.1499938964844,0.0068030995316803,-374.4703063964844,299.3609619140625,0.4952456653118133,0.050000000745058,0.0360862575471401,289.99041748046875,297.1499938964844,293.1499938964844,0.0083513893187046,-585.7933959960938,300.6831970214844,0.4952456653118133,0.050000000745058,0.0488578714430332,291.11773681640625,297.1499938964844,293.1499938964844,0.0048102755099534,-1800.0452880859375,297.2377624511719,0.4952456653118133,0.050000000745058,0.2317606955766677,290.9100341796875,291.1499938964844,251.4499969482422,250.9750823974609,279.09149169921875,291.1116638183594,291.02410888671875,1.0,0.1786368489265442,0.0174932200461626,0.0174932200461626,0.993156909942627,1.0,-0.4943659603595733,2.2036344944353914e-06,0.4943637549877167,-0.1499391943216323,0.0,0.0,1.0,39.12356185913086,25.0,613.4615478515625,-6810.4599609375,39.83615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2846069335937,304.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,21145.798828125,21240.0,0.0,0.0,0.2656817436218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479024052619934,1.4790421724319458,-1.8065760741592385e-05,0.0,0.000269633193966,0.0,0.0,359.7345275878906,0.0,0.0,0.0,0.8075606822967529,4.0,0.0,1.0
627540,290.3414001464844,297.1499938964844,293.1499938964844,0.0081049259752035,-536.25927734375,300.8291320800781,0.5025379657745361,0.050000000745058,0.0462842509150505,290.7467346191406,297.1499938964844,293.1499938964844,0.0065603945404291,-484.8693237304688,299.4848937988281,0.5025379657745361,0.050000000745058,0.0487395450472831,290.34161376953125,297.1499938964844,293.1499938964844,0.0076705664396286,-401.7452392578125,300.4736633300781,0.5025379657745361,0.050000000745058,0.0359988622367382,290.02740478515625,297.1499938964844,293.1499938964844,0.0095842452719807,-626.8055419921875,301.8695373535156,0.5025379657745361,0.050000000745058,0.0487395450472831,291.153076171875,297.1499938964844,293.1499938964844,0.0052632144652307,-1917.6380615234373,298.1349182128906,0.5025379657745361,0.050000000745058,0.2311994135379791,291.3593139648437,291.1499938964844,251.4499969482422,250.97271728515625,279.1121520996094,291.1474914550781,291.4698486328125,1.0,0.1732598841190338,0.0147239062935113,0.0147239062935113,0.9921562671661376,1.0,-0.4931685030460357,1.5882255866017658e-06,0.4931669235229492,-0.1496233791112899,0.0,0.0,0.9591245651245116,36.119171142578125,25.0,587.623046875,-6996.81787109375,37.18632888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0877380371094,304.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21509.740234375,22320.0,0.0,0.0,0.2875730693340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691176414489746,1.4691355228424072,-1.7970713088288903e-05,0.0,0.0002918500977102,0.0,0.0,354.5005798339844,0.0,0.0,0.0,0.8171072602272034,4.0,0.0,1.0
627600,290.3414001464844,297.1499938964844,293.1499938964844,0.0081049259752035,-536.25927734375,300.8291320800781,0.5025379657745361,0.050000000745058,0.0462842509150505,290.7467346191406,297.1499938964844,293.1499938964844,0.0065603945404291,-484.8693237304688,299.4848937988281,0.5025379657745361,0.050000000745058,0.0487395450472831,290.34161376953125,297.1499938964844,293.1499938964844,0.0076705664396286,-401.7452392578125,300.4736633300781,0.5025379657745361,0.050000000745058,0.0359988622367382,290.02740478515625,297.1499938964844,293.1499938964844,0.0095842452719807,-626.8055419921875,301.8695373535156,0.5025379657745361,0.050000000745058,0.0487395450472831,291.153076171875,297.1499938964844,293.1499938964844,0.0052632144652307,-1917.6380615234373,298.1349182128906,0.5025379657745361,0.050000000745058,0.2311994135379791,291.3593139648437,291.1499938964844,251.4499969482422,250.97271728515625,279.1121520996094,291.1474914550781,291.4698486328125,1.0,0.1732598841190338,0.0147239062935113,0.0147239062935113,0.9921562671661376,1.0,-0.4931685030460357,1.5882255866017658e-06,0.4931669235229492,-0.1496233791112899,0.0,0.0,0.9591245651245116,36.119171142578125,25.0,587.623046875,-6996.81787109375,37.18632888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0877380371094,304.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21509.740234375,22320.0,0.0,0.0,0.2875730693340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691176414489746,1.4691355228424072,-1.7970713088288903e-05,0.0,0.0002918500977102,0.0,0.0,354.5005798339844,0.0,0.0,0.0,0.8171072602272034,4.0,0.0,1.0
627660,290.37890625,297.1499938964844,293.1499938964844,0.009047525934875,-565.5130615234375,301.827392578125,0.5087618827819824,0.050000000745058,0.0461994297802448,290.7730407714844,297.1499938964844,293.1499938964844,0.0072162509895861,-512.1044311523438,300.41827392578125,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3781433105469,297.1499938964844,293.1499938964844,0.0085689360275864,-425.2179870605469,301.4880065917969,0.5087618827819824,0.050000000745058,0.0359328910708427,290.0611267089844,297.1499938964844,293.1499938964844,0.0109345559030771,-662.1796875,302.9490661621094,0.5087618827819824,0.050000000745058,0.0486502237617969,291.18560791015625,297.1499938964844,293.1499938964844,0.005695738364011,-2017.6190185546875,298.95904541015625,0.5087618827819824,0.050000000745058,0.2307757139205932,291.8021545410156,291.1499938964844,251.4499969482422,250.9701385498047,279.133056640625,291.1804504394531,291.9124450683594,1.0,0.1689653694629669,0.0140789374709129,0.0140789374709129,0.991156280040741,1.0,-0.4922646582126617,1.459988084206998e-06,0.4922631978988647,-0.1493711769580841,0.0,0.0,0.8426567912101746,33.851436614990234,25.0,589.0974731445312,-7195.17431640625,35.194488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05499267578125,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23734.439453125,22320.0,0.0,0.0,0.3042583465576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910893201828003,1.3911064863204956,-1.7118587493314408e-05,0.0,0.0003087835211772,0.0,0.0,313.6488342285156,0.0,0.0,0.0,0.7661091685295105,4.0,0.0,1.0
627720,290.37890625,297.1499938964844,293.1499938964844,0.009047525934875,-565.5130615234375,301.827392578125,0.5087618827819824,0.050000000745058,0.0461994297802448,290.7730407714844,297.1499938964844,293.1499938964844,0.0072162509895861,-512.1044311523438,300.41827392578125,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3781433105469,297.1499938964844,293.1499938964844,0.0085689360275864,-425.2179870605469,301.4880065917969,0.5087618827819824,0.050000000745058,0.0359328910708427,290.0611267089844,297.1499938964844,293.1499938964844,0.0109345559030771,-662.1796875,302.9490661621094,0.5087618827819824,0.050000000745058,0.0486502237617969,291.18560791015625,297.1499938964844,293.1499938964844,0.005695738364011,-2017.6190185546875,298.95904541015625,0.5087618827819824,0.050000000745058,0.2307757139205932,291.8021545410156,291.1499938964844,251.4499969482422,250.9701385498047,279.133056640625,291.1804504394531,291.9124450683594,1.0,0.1689653694629669,0.0140789374709129,0.0140789374709129,0.991156280040741,1.0,-0.4922646582126617,1.459988084206998e-06,0.4922631978988647,-0.1493711769580841,0.0,0.0,0.8426567912101746,33.851436614990234,25.0,589.0974731445312,-7195.17431640625,35.194488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05499267578125,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23734.439453125,22320.0,0.0,0.0,0.3042583465576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910893201828003,1.3911064863204956,-1.7118587493314408e-05,0.0,0.0003087835211772,0.0,0.0,313.6488342285156,0.0,0.0,0.0,0.7661091685295105,4.0,0.0,1.0
