time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4129943847656,297.1499938964844,293.1499938964844,0.0100480876863002,-591.2056884765625,302.7402648925781,0.5141696929931641,0.050000000745058,0.0461332164704799,290.79736328125,297.1499938964844,293.1499938964844,0.0078822094947099,-536.0171508789062,301.274658203125,0.5141696929931641,0.050000000745058,0.0485804975032806,290.4113464355469,297.1499938964844,293.1499938964844,0.0095174815505743,-445.8739013671875,302.4160461425781,0.5141696929931641,0.050000000745058,0.0358813889324665,290.0920104980469,297.1499938964844,293.1499938964844,0.0124454945325851,-693.3533325195312,303.9346923828125,0.5141696929931641,0.050000000745058,0.0485804975032806,291.2156066894531,297.1499938964844,293.1499938964844,0.0061149168759584,-2104.46728515625,299.7167358398437,0.5141696929931641,0.050000000745058,0.2304449677467346,292.23046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1535949707031,291.2108459472656,292.33062744140625,1.0,0.1655286401510238,0.0154693145304918,0.0154693145304918,0.9901562333106996,1.0,-0.491559088230133,1.698681671769009e-06,0.4915573894977569,-0.1491618901491165,0.0,0.0,0.6696386337280273,32.08123779296875,25.0,547.5237426757812,-7258.72021484375,33.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1348571777344,306.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26254.314453125,22320.0,0.0,0.0,0.3157134056091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761629343032837,1.0761759281158447,-1.297011476708576e-05,0.0,0.0003204089589416,0.0,0.0,171.79750061035156,0.0,0.0,0.0,0.6214552521705627,4.0,0.0,1.0
627840,290.4129943847656,297.1499938964844,293.1499938964844,0.0100480876863002,-591.2056884765625,302.7402648925781,0.5141696929931641,0.050000000745058,0.0461332164704799,290.79736328125,297.1499938964844,293.1499938964844,0.0078822094947099,-536.0171508789062,301.274658203125,0.5141696929931641,0.050000000745058,0.0485804975032806,290.4113464355469,297.1499938964844,293.1499938964844,0.0095174815505743,-445.8739013671875,302.4160461425781,0.5141696929931641,0.050000000745058,0.0358813889324665,290.0920104980469,297.1499938964844,293.1499938964844,0.0124454945325851,-693.3533325195312,303.9346923828125,0.5141696929931641,0.050000000745058,0.0485804975032806,291.2156066894531,297.1499938964844,293.1499938964844,0.0061149168759584,-2104.46728515625,299.7167358398437,0.5141696929931641,0.050000000745058,0.2304449677467346,292.23046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1535949707031,291.2108459472656,292.33062744140625,1.0,0.1655286401510238,0.0154693145304918,0.0154693145304918,0.9901562333106996,1.0,-0.491559088230133,1.698681671769009e-06,0.4915573894977569,-0.1491618901491165,0.0,0.0,0.6696386337280273,32.08123779296875,25.0,547.5237426757812,-7258.72021484375,33.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1348571777344,306.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26254.314453125,22320.0,0.0,0.0,0.3157134056091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761629343032837,1.0761759281158447,-1.297011476708576e-05,0.0,0.0003204089589416,0.0,0.0,171.79750061035156,0.0,0.0,0.0,0.6214552521705627,4.0,0.0,1.0
627900,290.4289855957031,297.1499938964844,293.1499938964844,0.0105866221711039,-603.6914672851562,303.1663818359375,0.5184235572814941,0.050000000745058,0.0460853986442089,290.80889892578125,297.1499938964844,293.1499938964844,0.0082279564812779,-547.6129760742188,301.6731262207031,0.5184235572814941,0.050000000745058,0.0485301427543163,290.4268493652344,297.1499938964844,293.1499938964844,0.0100255478173494,-455.8884887695313,302.84912109375,0.5184235572814941,0.050000000745058,0.0358441993594169,290.1085510253906,297.1499938964844,293.1499938964844,0.0164269544184207,-814.6046142578125,304.0599365234375,0.5604600310325623,0.0763647556304931,0.0587284006178379,291.22979736328125,297.1499938964844,293.1499938964844,0.0063247890211641,-2146.43505859375,300.06695556640625,0.5184235572814941,0.050000000745058,0.2302061021327972,292.4213562011719,291.1499938964844,251.4499969482422,250.9659423828125,279.1930236816406,291.2252197265625,292.506591796875,1.0,0.1642102003097534,0.0200928952544927,0.0200928952544927,0.9896562099456788,1.0,-0.5032773613929749,2.6950574465445243e-06,0.50327467918396,-0.1520122289657592,0.0,0.0,0.5656482577323914,30.891929626464844,25.0,472.16351318359375,-7258.71240234375,33.764305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7137145996094,306.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27050.16796875,21240.0,0.0,0.0,0.3193782567977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825919508934021,0.8259297609329224,-1.025969049806008e-05,0.0,0.0003241283120587,0.0,0.0,97.2757797241211,0.0,0.0,0.0,0.5034230351448059,4.0,0.0,1.0
627960,290.4444580078125,297.1499938964844,293.1499938964844,0.0111790262162685,-617.2860107421875,303.5740051269531,0.5263237953186035,0.050000000745058,0.0460050292313098,290.8201599121094,297.1499938964844,293.1499938964844,0.0085976356640458,-560.185791015625,302.0504455566406,0.5263237953186035,0.050000000745058,0.0484455078840255,290.4419250488281,297.1499938964844,293.1499938964844,0.0105810798704624,-466.7080993652344,303.26251220703125,0.5263237953186035,0.050000000745058,0.0357816889882087,290.1466064453125,297.1499938964844,293.1499938964844,0.035811711102724,-1217.2481689453125,304.0409851074219,0.6567856073379517,0.1074455678462982,0.0880867913365364,291.2440795898437,297.1499938964844,293.1499938964844,0.0065410458482801,-2191.5,300.3920288085937,0.5263237953186035,0.050000000745058,0.2298046350479126,292.5757141113281,291.1499938964844,251.4499969482422,250.9644775390625,279.38140869140625,291.2397155761719,292.6221923828125,1.0,0.1634625941514969,0.0454749539494514,0.0454749539494514,0.989156186580658,1.0,-0.5377529263496399,3.580304473871365e-05,0.5377171635627747,-0.1597770005464553,0.0,0.0,0.4548204243183136,29.01218032836914,28.0,281.77392578125,-7195.57421875,35.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29840087890625,306.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,25721.111328125,21240.0,0.0,0.0,0.321821004152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616838335990906,0.5616915225982666,-7.732645826763473e-06,0.0,0.0003266074345447,0.0,0.0,45.80683898925781,0.0,0.0,0.0,0.4190901815891266,4.0,0.0,1.0
628020,290.47637939453125,297.1499938964844,293.1499938964844,0.0238480679690837,-859.69091796875,304.08349609375,0.571195662021637,0.070053219795227,0.0523730516433715,290.8419494628906,297.1499938964844,293.1499938964844,0.0097191911190748,-606.9017944335938,302.7193298339844,0.5407812595367432,0.050000000745058,0.0483141504228115,290.4716491699219,297.1499938964844,293.1499938964844,0.0123348152264952,-506.4114379882813,304.0428466796875,0.5407812595367432,0.050000000745058,0.0356846675276756,290.2686462402344,297.1499938964844,293.1499938964844,0.0765912607312202,-1952.1683349609373,304.0102233886719,0.7841054201126099,0.158868134021759,0.139464795589447,291.2755432128906,297.1499938964844,293.1499938964844,0.0071591576561331,-2360.878173828125,300.888427734375,0.5407812595367432,0.050000000745058,0.2291815280914306,292.47137451171875,291.1499938964844,251.4499969482422,250.9614715576172,279.7725830078125,291.27117919921875,292.36181640625,1.0,0.1643271297216415,0.1273221969604492,0.1273221969604492,0.9881561994552612,1.0,-0.6060233116149902,0.0089200669899582,0.5971032381057739,-0.1655284166336059,0.0,0.0,0.2773037552833557,26.2375545501709,31.0,-501.000732421875,-6360.5166015625,39.79767227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5897216796875,304.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,23005.638671875,21240.0,0.0,0.0,0.3218167722225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544441223144531,0.2544497847557068,-5.663581305270782e-06,0.0,0.0003266030980739,0.0,0.0,13.660865783691406,0.0,0.0,0.0,0.3263221681118011,4.0,0.0,1.0
628080,290.47637939453125,297.1499938964844,293.1499938964844,0.0238480679690837,-859.69091796875,304.08349609375,0.571195662021637,0.070053219795227,0.0523730516433715,290.8419494628906,297.1499938964844,293.1499938964844,0.0097191911190748,-606.9017944335938,302.7193298339844,0.5407812595367432,0.050000000745058,0.0483141504228115,290.4716491699219,297.1499938964844,293.1499938964844,0.0123348152264952,-506.4114379882813,304.0428466796875,0.5407812595367432,0.050000000745058,0.0356846675276756,290.2686462402344,297.1499938964844,293.1499938964844,0.0765912607312202,-1952.1683349609373,304.0102233886719,0.7841054201126099,0.158868134021759,0.139464795589447,291.2755432128906,297.1499938964844,293.1499938964844,0.0071591576561331,-2360.878173828125,300.888427734375,0.5407812595367432,0.050000000745058,0.2291815280914306,292.47137451171875,291.1499938964844,251.4499969482422,250.9614715576172,279.7725830078125,291.27117919921875,292.36181640625,1.0,0.1643271297216415,0.1273221969604492,0.1273221969604492,0.9881561994552612,1.0,-0.6060233116149902,0.0089200669899582,0.5971032381057739,-0.1655284166336059,0.0,0.0,0.2773037552833557,26.2375545501709,31.0,-501.000732421875,-6360.5166015625,39.79767227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5897216796875,304.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,23005.638671875,21240.0,0.0,0.0,0.3218167722225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544441223144531,0.2544497847557068,-5.663581305270782e-06,0.0,0.0003266030980739,0.0,0.0,13.660865783691406,0.0,0.0,0.0,0.3263221681118011,4.0,0.0,1.0
628140,290.58258056640625,297.1499938964844,293.1499938964844,0.0531138367950916,-1449.3555908203125,304.05377197265625,0.7408251762390137,0.1164494380354881,0.0959161221981048,290.86444091796875,297.1499938964844,293.1499938964844,0.0117326918989419,-692.3607177734375,303.33746337890625,0.574222207069397,0.050000000745058,0.048084121197462,290.531494140625,297.1499938964844,293.1499938964844,0.0399812199175357,-950.6760864257812,304.0697937011719,0.6982555389404297,0.1009702757000923,0.0621841475367546,290.4053955078125,297.1499938964844,293.1499938964844,0.1170112416148185,-2757.620849609375,303.98931884765625,0.90144145488739,0.2041549533605575,0.1831430047750473,291.3134460449219,297.1499938964844,293.1499938964844,0.0081581631675362,-2673.56689453125,301.1844177246094,0.574222207069397,0.050000000745058,0.2280903756618499,291.6071472167969,291.1499938964844,251.4499969482422,250.9583740234375,280.4669494628906,291.3089904785156,291.43505859375,1.0,0.1688780635595321,0.2919360101222992,0.2919360101222992,0.9871562123298644,1.0,-0.7409030795097351,0.0772720649838447,0.663631021976471,-0.1234837993979454,0.0,0.0,0.2672748565673828,21.63301086425781,34.0,-1166.0794677734375,-6428.9853515625,50.4878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1132507324219,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21526.140625,20160.0,0.0,0.0,0.3138188123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964517682790756,0.196456953883171,-5.1856195568689145e-06,0.0,0.0003184862143825,0.0,0.0,9.509611129760742,0.0,0.0,0.0,0.2939523458480835,4.0,0.0,1.0
628200,290.58258056640625,297.1499938964844,293.1499938964844,0.0531138367950916,-1449.3555908203125,304.05377197265625,0.7408251762390137,0.1164494380354881,0.0959161221981048,290.86444091796875,297.1499938964844,293.1499938964844,0.0117326918989419,-692.3607177734375,303.33746337890625,0.574222207069397,0.050000000745058,0.048084121197462,290.531494140625,297.1499938964844,293.1499938964844,0.0399812199175357,-950.6760864257812,304.0697937011719,0.6982555389404297,0.1009702757000923,0.0621841475367546,290.4053955078125,297.1499938964844,293.1499938964844,0.1170112416148185,-2757.620849609375,303.98931884765625,0.90144145488739,0.2041549533605575,0.1831430047750473,291.3134460449219,297.1499938964844,293.1499938964844,0.0081581631675362,-2673.56689453125,301.1844177246094,0.574222207069397,0.050000000745058,0.2280903756618499,291.6071472167969,291.1499938964844,251.4499969482422,250.9583740234375,280.4669494628906,291.3089904785156,291.43505859375,1.0,0.1688780635595321,0.2919360101222992,0.2919360101222992,0.9871562123298644,1.0,-0.7409030795097351,0.0772720649838447,0.663631021976471,-0.1234837993979454,0.0,0.0,0.2672748565673828,21.63301086425781,34.0,-1166.0794677734375,-6428.9853515625,50.4878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1132507324219,304.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21526.140625,20160.0,0.0,0.0,0.3138188123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964517682790756,0.196456953883171,-5.1856195568689145e-06,0.0,0.0003184862143825,0.0,0.0,9.509611129760742,0.0,0.0,0.0,0.2939523458480835,4.0,0.0,1.0
628260,290.72637939453125,297.1499938964844,293.1499938964844,0.0866967737674713,-2061.85107421875,304.03082275390625,0.8497599363327026,0.152356207370758,0.129516452550888,290.8898620605469,297.1499938964844,293.1499938964844,0.014177338220179,-770.4653930664062,304.0345153808594,0.6007522344589233,0.050000000745058,0.0479445867240428,290.65234375,297.1499938964844,293.1499938964844,0.0784289762377739,-1483.4686279296875,304.0333557128906,0.8291136622428894,0.1428608745336532,0.093171551823616,290.5385131835937,297.1499938964844,293.1499938964844,0.14786197245121,-3337.734619140625,303.9947814941406,0.9870446920394896,0.2466646432876587,0.2101510614156723,291.3630676269531,297.1499938964844,293.1499938964844,0.0091921146959066,-2952.807861328125,301.52886962890625,0.6007522344589233,0.050000000745058,0.2274284809827804,290.8755798339844,291.1499938964844,251.4499969482422,250.9552154541016,280.6112060546875,291.3582458496094,290.8357849121094,1.0,0.1763072162866592,0.4627088904380798,0.4627088904380798,0.9870184659957886,1.0,-0.8499543070793152,0.2313124686479568,0.6186418533325195,0.01052170060575,0.0,0.0,0.3617584407329559,19.230234146118164,37.0,-745.8922729492188,-8036.45361328125,62.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,305.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,19878.34765625,20160.0,0.0,0.0,0.3025731444358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613338232040405,0.2613388001918793,-4.975647243554704e-06,0.0,0.0003070732636842,0.0,0.0,12.434859275817873,0.0,0.0,0.0,0.3128220736980438,4.0,0.0,1.0
628320,290.72637939453125,297.1499938964844,293.1499938964844,0.0866967737674713,-2061.85107421875,304.03082275390625,0.8497599363327026,0.152356207370758,0.129516452550888,290.8898620605469,297.1499938964844,293.1499938964844,0.014177338220179,-770.4653930664062,304.0345153808594,0.6007522344589233,0.050000000745058,0.0479445867240428,290.65234375,297.1499938964844,293.1499938964844,0.0784289762377739,-1483.4686279296875,304.0333557128906,0.8291136622428894,0.1428608745336532,0.093171551823616,290.5385131835937,297.1499938964844,293.1499938964844,0.14786197245121,-3337.734619140625,303.9947814941406,0.9870446920394896,0.2466646432876587,0.2101510614156723,291.3630676269531,297.1499938964844,293.1499938964844,0.0091921146959066,-2952.807861328125,301.52886962890625,0.6007522344589233,0.050000000745058,0.2274284809827804,290.8755798339844,291.1499938964844,251.4499969482422,250.9552154541016,280.6112060546875,291.3582458496094,290.8357849121094,1.0,0.1763072162866592,0.4627088904380798,0.4627088904380798,0.9870184659957886,1.0,-0.8499543070793152,0.2313124686479568,0.6186418533325195,0.01052170060575,0.0,0.0,0.3617584407329559,19.230234146118164,37.0,-745.8922729492188,-8036.45361328125,62.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758239746094,305.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,19878.34765625,20160.0,0.0,0.0,0.3025731444358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613338232040405,0.2613388001918793,-4.975647243554704e-06,0.0,0.0003070732636842,0.0,0.0,12.434859275817873,0.0,0.0,0.0,0.3128220736980438,4.0,0.0,1.0
628380,290.8705749511719,297.1499938964844,293.1499938964844,0.1140286326408386,-2573.015869140625,304.0251159667969,0.9307458400726318,0.1845250725746154,0.1590814888477325,290.9386901855469,297.1499938964844,293.1499938964844,0.036156952381134,-1239.01806640625,304.0953369140625,0.716576337814331,0.0909197255969047,0.0762374773621559,290.7828063964844,297.1499938964844,293.1499938964844,0.1091668754816055,-1932.8734130859373,304.0212707519531,0.9183695912361144,0.1796970963478088,0.1195401847362518,290.6033935546875,297.1499938964844,293.1499938964844,0.1373116970062255,-3136.59814453125,304.0643615722656,0.9790334701538086,0.2995079755783081,0.1933192014694214,291.41949462890625,297.1499938964844,293.1499938964844,0.0100413365289568,-3130.20263671875,301.9700012207031,0.6125513911247253,0.050000000745058,0.2271706461906433,290.6513061523437,291.1499938964844,251.4499969482422,250.95204162597656,279.7980651855469,291.41485595703125,290.6273803710937,1.0,0.1851657330989837,0.4814051389694214,0.4814051389694214,0.9868807196617126,1.0,-0.9304549098014832,0.2714405059814453,0.6590144038200378,0.0357318259775638,0.0,0.0,0.4439370036125183,18.74545860290528,57.0,-387.208251953125,-9777.71484375,75.48058319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73858642578125,307.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19584.478515625,20160.0,0.0,0.0,0.2970275282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527734577655792,0.352778673171997,-5.218097157921875e-06,0.0,0.0003014451940543,0.0,0.0,18.280630111694336,0.0,0.0,0.0,0.3344680964946747,4.0,0.0,1.0
628440,290.8705749511719,297.1499938964844,293.1499938964844,0.1140286326408386,-2573.015869140625,304.0251159667969,0.9307458400726318,0.1845250725746154,0.1590814888477325,290.9386901855469,297.1499938964844,293.1499938964844,0.036156952381134,-1239.01806640625,304.0953369140625,0.716576337814331,0.0909197255969047,0.0762374773621559,290.7828063964844,297.1499938964844,293.1499938964844,0.1091668754816055,-1932.8734130859373,304.0212707519531,0.9183695912361144,0.1796970963478088,0.1195401847362518,290.6033935546875,297.1499938964844,293.1499938964844,0.1373116970062255,-3136.59814453125,304.0643615722656,0.9790334701538086,0.2995079755783081,0.1933192014694214,291.41949462890625,297.1499938964844,293.1499938964844,0.0100413365289568,-3130.20263671875,301.9700012207031,0.6125513911247253,0.050000000745058,0.2271706461906433,290.6513061523437,291.1499938964844,251.4499969482422,250.95204162597656,279.7980651855469,291.41485595703125,290.6273803710937,1.0,0.1851657330989837,0.4814051389694214,0.4814051389694214,0.9868807196617126,1.0,-0.9304549098014832,0.2714405059814453,0.6590144038200378,0.0357318259775638,0.0,0.0,0.4439370036125183,18.74545860290528,57.0,-387.208251953125,-9777.71484375,75.48058319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73858642578125,307.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19584.478515625,20160.0,0.0,0.0,0.2970275282859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527734577655792,0.352778673171997,-5.218097157921875e-06,0.0,0.0003014451940543,0.0,0.0,18.280630111694336,0.0,0.0,0.0,0.3344680964946747,4.0,0.0,1.0
628500,290.94091796875,297.1499938964844,293.1499938964844,0.1271638423204422,-2809.3173828125,304.0239562988281,0.9615274667739868,0.1995865404605865,0.1728857010602951,290.9874572753906,297.1499938964844,293.1499938964844,0.0540799014270305,-1552.789306640625,304.0728454589844,0.7702075242996216,0.1093618050217628,0.0952320322394371,290.8471984863281,297.1499938964844,293.1499938964844,0.123974472284317,-2141.82470703125,304.01776123046875,0.9549376964569092,0.1970363557338714,0.131870836019516,290.61676025390625,297.1499938964844,293.1499938964844,0.1372285634279251,-3133.615966796875,304.0797424316406,0.9783280491828918,0.329138845205307,0.1920383721590042,291.4483337402344,297.1499938964844,293.1499938964844,0.0104681672528386,-3208.763916015625,302.192626953125,0.6134285926818848,0.050000000745058,0.2271508127450943,290.58154296875,291.1499938964844,251.4499969482422,250.9504547119141,279.5770568847656,291.44390869140625,290.5716247558594,1.0,0.1931121498346328,0.4858260452747345,0.4858260452747345,0.9868118166923524,1.0,-0.9830495119094848,0.2924437820911407,0.6906057000160217,0.0468891561031341,0.0,0.0,0.4891028106212616,19.256202697753903,57.0,-244.7884826660156,-10690.0634765625,86.21722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104736328125,307.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19364.865234375,19080.0,0.0,0.0,0.2972265481948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138391315937042,0.4138445556163788,-5.435016646515578e-06,0.0,0.0003016471746377,0.0,0.0,22.96251678466797,0.0,0.0,0.0,0.3367865681648254,4.0,0.0,1.0
628560,291.0098571777344,297.1499938964844,293.1499938964844,0.1399522721767425,-3033.947509765625,304.02362060546875,0.9769998788833618,0.2140299379825592,0.1861416399478912,291.044189453125,297.1499938964844,293.1499938964844,0.0687764286994934,-1824.4674072265625,304.0602722167969,0.8062772750854492,0.1256236582994461,0.1116437390446662,290.9105224609375,297.1499938964844,293.1499938964844,0.1385434865951538,-2341.926513671875,304.01531982421875,0.9749035239219666,0.2137705385684967,0.1437743604183197,290.6353759765625,297.1499938964844,293.1499938964844,0.1444902420043945,-3266.46923828125,304.0791015625,0.9822900891304016,0.357579231262207,0.1995946168899536,291.4776611328125,297.1499938964844,293.1499938964844,0.0108979046344757,-3281.934814453125,302.41436767578125,0.6081762909889221,0.050000000745058,0.2272606343030929,290.5403137207031,291.1499938964844,251.4499969482422,250.94888305664065,279.4263610839844,291.4734191894531,290.52960205078125,1.0,0.2030711621046066,0.4881066083908081,0.4881066083908081,0.9878060817718506,1.0,-1.042139172554016,0.3142934441566467,0.7278456687927246,0.0576489493250846,0.0,0.0,0.5338039994239807,20.57117462158203,77.0,-175.95339965820312,-11480.95703125,100.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,307.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.314453125,19080.0,0.0,0.0,0.2995945811271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711873531341553,0.4711928367614746,-5.484435860125814e-06,0.0,0.0003040504234377,0.0,0.0,27.22440528869629,0.0,0.0,0.0,0.3641116023063659,4.0,0.0,1.0
628620,291.1437683105469,297.1499938964844,293.1499938964844,0.1647329479455948,-3456.333984375,304.0245056152344,0.9802423715591432,0.2410935461521148,0.2110709547996521,291.1666259765625,297.1499938964844,293.1499938964844,0.0928486287593841,-2296.161865234375,304.0504455566406,0.83525151014328,0.1541669219732284,0.1399568617343902,291.03399658203125,297.1499938964844,293.1499938964844,0.1671862751245498,-2722.12646484375,304.0125732421875,0.984076201915741,0.2454709112644195,0.1663826555013656,290.7080078125,297.1499938964844,293.1499938964844,0.1771153211593628,-3850.712646484375,304.0475158691406,0.9950287342071532,0.4066731035709381,0.2347833067178726,291.5390319824219,297.1499938964844,293.1499938964844,0.0118020335212349,-3423.070556640625,302.8389892578125,0.582991361618042,0.050000000745058,0.2278462350368499,290.4761047363281,291.1499938964844,251.4499969482422,250.9457550048828,279.2501220703125,291.5350341796875,290.4702453613281,1.0,0.228329062461853,0.488244354724884,0.488244354724884,0.989794671535492,1.0,-1.1761077642440796,0.3609023690223694,0.815205454826355,0.0787418559193611,0.0,0.0,0.6284376978874207,25.496143341064453,97.0,-92.56466674804688,-13163.74609375,143.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2469177246094,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17623.59765625,19080.0,0.0,0.0,0.311518907546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343256831169128,0.6343321204185486,-6.42895156488521e-06,0.0,0.0003161520871799,0.0,0.0,46.23698043823242,0.0,0.0,0.0,0.4208588898181915,4.0,0.0,1.0
628680,291.1437683105469,297.1499938964844,293.1499938964844,0.1647329479455948,-3456.333984375,304.0245056152344,0.9802423715591432,0.2410935461521148,0.2110709547996521,291.1666259765625,297.1499938964844,293.1499938964844,0.0928486287593841,-2296.161865234375,304.0504455566406,0.83525151014328,0.1541669219732284,0.1399568617343902,291.03399658203125,297.1499938964844,293.1499938964844,0.1671862751245498,-2722.12646484375,304.0125732421875,0.984076201915741,0.2454709112644195,0.1663826555013656,290.7080078125,297.1499938964844,293.1499938964844,0.1771153211593628,-3850.712646484375,304.0475158691406,0.9950287342071532,0.4066731035709381,0.2347833067178726,291.5390319824219,297.1499938964844,293.1499938964844,0.0118020335212349,-3423.070556640625,302.8389892578125,0.582991361618042,0.050000000745058,0.2278462350368499,290.4761047363281,291.1499938964844,251.4499969482422,250.9457550048828,279.2501220703125,291.5350341796875,290.4702453613281,1.0,0.228329062461853,0.488244354724884,0.488244354724884,0.989794671535492,1.0,-1.1761077642440796,0.3609023690223694,0.815205454826355,0.0787418559193611,0.0,0.0,0.6284376978874207,25.496143341064453,97.0,-92.56466674804688,-13163.74609375,143.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2469177246094,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17623.59765625,19080.0,0.0,0.0,0.311518907546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343256831169128,0.6343321204185486,-6.42895156488521e-06,0.0,0.0003161520871799,0.0,0.0,46.23698043823242,0.0,0.0,0.0,0.4208588898181915,4.0,0.0,1.0
628740,291.2728576660156,297.1499938964844,293.1499938964844,0.1892493963241577,-3861.18017578125,304.02545166015625,0.9569722414016724,0.2657442390918731,0.2339390814304351,291.293212890625,297.1499938964844,293.1499938964844,0.1143960878252983,-2717.251708984375,304.0477905273437,0.8312108516693115,0.1787645816802978,0.1643634289503097,291.1537170410156,297.1499938964844,293.1499938964844,0.1959385424852371,-3090.025634765625,304.01043701171875,0.96679425239563,0.2748071551322937,0.1874240487813949,290.8305358886719,297.1499938964844,293.1499938964844,0.2272122055292129,-4708.72509765625,303.998046875,0.9990000128746032,0.4437972009181976,0.2858961820602417,291.6056823730469,297.1499938964844,293.1499938964844,0.0128407292068004,-3576.02783203125,303.2263488769531,0.5435436367988586,0.050000000745058,0.2290571480989456,290.3731384277344,291.1499938964844,251.4499969482422,250.9427185058593,279.1650390625,291.601806640625,290.3598022460937,1.0,0.2591603696346283,0.4849702417850494,0.4849702417850494,0.9917832612991332,1.0,-1.320902705192566,0.4095448851585388,0.9113577604293824,0.0991883873939514,0.0,0.0,0.7378862500190735,34.15122985839844,117.0,-144.6381072998047,-14637.763671875,207.7268981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7346496582031,306.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16919.861328125,18000.0,0.0,0.0,0.3331686854362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410354256629944,0.8410435914993286,-8.121738574118353e-06,0.0,0.0003381238784641,0.0,0.0,83.52718353271484,0.0,0.0,0.0,0.4902575314044952,4.0,0.0,1.0
628800,291.2728576660156,297.1499938964844,293.1499938964844,0.1892493963241577,-3861.18017578125,304.02545166015625,0.9569722414016724,0.2657442390918731,0.2339390814304351,291.293212890625,297.1499938964844,293.1499938964844,0.1143960878252983,-2717.251708984375,304.0477905273437,0.8312108516693115,0.1787645816802978,0.1643634289503097,291.1537170410156,297.1499938964844,293.1499938964844,0.1959385424852371,-3090.025634765625,304.01043701171875,0.96679425239563,0.2748071551322937,0.1874240487813949,290.8305358886719,297.1499938964844,293.1499938964844,0.2272122055292129,-4708.72509765625,303.998046875,0.9990000128746032,0.4437972009181976,0.2858961820602417,291.6056823730469,297.1499938964844,293.1499938964844,0.0128407292068004,-3576.02783203125,303.2263488769531,0.5435436367988586,0.050000000745058,0.2290571480989456,290.3731384277344,291.1499938964844,251.4499969482422,250.9427185058593,279.1650390625,291.601806640625,290.3598022460937,1.0,0.2591603696346283,0.4849702417850494,0.4849702417850494,0.9917832612991332,1.0,-1.320902705192566,0.4095448851585388,0.9113577604293824,0.0991883873939514,0.0,0.0,0.7378862500190735,34.15122985839844,117.0,-144.6381072998047,-14637.763671875,207.7268981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7346496582031,306.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16919.861328125,18000.0,0.0,0.0,0.3331686854362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410354256629944,0.8410435914993286,-8.121738574118353e-06,0.0,0.0003381238784641,0.0,0.0,83.52718353271484,0.0,0.0,0.0,0.4902575314044952,4.0,0.0,1.0
628860,291.3972473144531,297.1499938964844,293.1499938964844,0.2151696532964706,-4279.2451171875,304.0237121582031,0.9195371270179749,0.2880803942680359,0.254828929901123,291.4219970703125,297.1499938964844,293.1499938964844,0.1356854736804962,-3119.232421875,304.0464172363281,0.8131828308105469,0.1997106075286865,0.1854465305805206,291.2698974609375,297.1499938964844,293.1499938964844,0.2265286147594452,-3470.45068359375,304.00592041015625,0.9350749254226683,0.3018265664577484,0.2069311887025833,290.9882202148437,297.1499938964844,293.1499938964844,0.2925077974796295,-5773.40625,303.9396057128906,0.9990000128746032,0.4706635177135467,0.3459327518939972,291.6780700683594,297.1499938964844,293.1499938964844,0.0141612561419606,-3767.01318359375,303.57177734375,0.5057252049446106,0.050000000745058,0.2309502810239792,290.137939453125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.67431640625,290.1151428222656,1.0,0.2935654819011688,0.4801156222820282,0.4801156222820282,0.9930245280265808,1.0,-1.469045877456665,0.4587360620498657,1.010309815406799,0.1187640056014061,0.0,0.0,0.8871250152587891,46.78190612792969,137.0,-296.330810546875,-15761.3349609375,297.1100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0320129394531,305.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15337.091796875,18000.0,0.0,0.0,0.3632281720638275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671648979187012,1.067175269126892,-1.0384076631453354e-05,0.0,0.0003686304262373,0.0,0.0,144.59779357910156,0.0,0.0,0.0,0.6036380529403687,4.0,0.0,1.0
628920,291.3972473144531,297.1499938964844,293.1499938964844,0.2151696532964706,-4279.2451171875,304.0237121582031,0.9195371270179749,0.2880803942680359,0.254828929901123,291.4219970703125,297.1499938964844,293.1499938964844,0.1356854736804962,-3119.232421875,304.0464172363281,0.8131828308105469,0.1997106075286865,0.1854465305805206,291.2698974609375,297.1499938964844,293.1499938964844,0.2265286147594452,-3470.45068359375,304.00592041015625,0.9350749254226683,0.3018265664577484,0.2069311887025833,290.9882202148437,297.1499938964844,293.1499938964844,0.2925077974796295,-5773.40625,303.9396057128906,0.9990000128746032,0.4706635177135467,0.3459327518939972,291.6780700683594,297.1499938964844,293.1499938964844,0.0141612561419606,-3767.01318359375,303.57177734375,0.5057252049446106,0.050000000745058,0.2309502810239792,290.137939453125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.67431640625,290.1151428222656,1.0,0.2935654819011688,0.4801156222820282,0.4801156222820282,0.9930245280265808,1.0,-1.469045877456665,0.4587360620498657,1.010309815406799,0.1187640056014061,0.0,0.0,0.8871250152587891,46.78190612792969,137.0,-296.330810546875,-15761.3349609375,297.1100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0320129394531,305.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,15337.091796875,18000.0,0.0,0.0,0.3632281720638275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671648979187012,1.067175269126892,-1.0384076631453354e-05,0.0,0.0003686304262373,0.0,0.0,144.59779357910156,0.0,0.0,0.0,0.6036380529403687,4.0,0.0,1.0
628980,291.5166320800781,297.1499938964844,293.1499938964844,0.2428212612867355,-4714.9482421875,304.01959228515625,0.8863763809204102,0.3082748353481293,0.2738707661628723,291.549560546875,297.1499938964844,293.1499938964844,0.1569541692733764,-3509.2978515625,304.0454406738281,0.790768563747406,0.2176176160573959,0.2034697532653808,291.3823547363281,297.1499938964844,293.1499938964844,0.2593490779399872,-3867.518310546875,303.9991149902344,0.9031578302383424,0.3266550302505493,0.2249715775251388,291.1708984375,297.1499938964844,293.1499938964844,0.3731517195701599,-7023.81201171875,303.87518310546875,0.9990000128746032,0.4884445965290069,0.4121928811073303,291.7557067871094,297.1499938964844,293.1499938964844,0.0158301685005426,-3994.082275390625,303.8830261230469,0.4759864807128906,0.050000000745058,0.2334584593772888,289.7884521484375,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75213623046875,289.75494384765625,1.0,0.3297948241233825,0.4747005999088287,0.4747005999088287,0.9942657947540284,1.0,-1.6177541017532349,0.5080155730247498,1.1097384691238403,0.1375817209482193,0.0,0.0,1.0,63.01065444946289,157.0,-471.3979797363281,-16532.1171875,414.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34521484375,304.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15962.7177734375,18000.0,0.0,0.0,0.3999945819377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802108526229858,1.2802244424819946,-1.356240773020545e-05,0.0,0.0004059436614625,0.0,0.0,233.606185913086,0.0,0.0,0.0,0.7030459642410278,4.0,0.0,1.0
629040,291.5166320800781,297.1499938964844,293.1499938964844,0.2428212612867355,-4714.9482421875,304.01959228515625,0.8863763809204102,0.3082748353481293,0.2738707661628723,291.549560546875,297.1499938964844,293.1499938964844,0.1569541692733764,-3509.2978515625,304.0454406738281,0.790768563747406,0.2176176160573959,0.2034697532653808,291.3823547363281,297.1499938964844,293.1499938964844,0.2593490779399872,-3867.518310546875,303.9991149902344,0.9031578302383424,0.3266550302505493,0.2249715775251388,291.1708984375,297.1499938964844,293.1499938964844,0.3731517195701599,-7023.81201171875,303.87518310546875,0.9990000128746032,0.4884445965290069,0.4121928811073303,291.7557067871094,297.1499938964844,293.1499938964844,0.0158301685005426,-3994.082275390625,303.8830261230469,0.4759864807128906,0.050000000745058,0.2334584593772888,289.7884521484375,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.75213623046875,289.75494384765625,1.0,0.3297948241233825,0.4747005999088287,0.4747005999088287,0.9942657947540284,1.0,-1.6177541017532349,0.5080155730247498,1.1097384691238403,0.1375817209482193,0.0,0.0,1.0,63.01065444946289,157.0,-471.3979797363281,-16532.1171875,414.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34521484375,304.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15962.7177734375,18000.0,0.0,0.0,0.3999945819377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802108526229858,1.2802244424819946,-1.356240773020545e-05,0.0,0.0004059436614625,0.0,0.0,233.606185913086,0.0,0.0,0.0,0.7030459642410278,4.0,0.0,1.0
629100,291.5743103027344,297.1499938964844,293.1499938964844,0.2583175003528595,-4955.6806640625,304.0151062011719,0.8722431659698486,0.3176407516002655,0.2827528417110443,291.61053466796875,297.1499938964844,293.1499938964844,0.1685937494039535,-3719.31689453125,304.04327392578125,0.780257523059845,0.2259143739938736,0.2117983251810073,291.4370422363281,297.1499938964844,293.1499938964844,0.2777071893215179,-4085.797607421875,303.9931335449219,0.890186071395874,0.3383069336414337,0.233474999666214,291.26824951171875,297.1499938964844,293.1499938964844,0.4200212359428406,-7724.859375,303.83990478515625,0.9990000128746032,0.4944036304950714,0.4461724758148193,291.7962341308594,297.1499938964844,293.1499938964844,0.0168950613588094,-4133.49560546875,304.02716064453125,0.458547979593277,0.050000000745058,0.234915092587471,289.53076171875,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.792724609375,289.4892272949219,1.0,0.3481136560440063,0.4719953536987304,0.4719953536987304,0.9948863983154296,1.0,-1.691169500350952,0.5323968529701233,1.1587727069854736,0.1466685682535171,0.0,0.0,1.0,72.30517578125,157.0,-606.5209350585938,-16673.123046875,483.0181274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6026611328125,303.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,16864.416015625,19080.0,0.0,0.0,0.4197894930839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206589221954346,1.3206732273101809,-1.440515279682586e-05,0.0,0.0004260329878889,0.0,0.0,256.12274169921875,0.0,0.0,0.0,0.7378897070884705,4.0,0.0,1.0
629160,291.6304016113281,297.1499938964844,293.1499938964844,0.2745091021060943,-5203.80810546875,304.0101928710937,0.8568519353866577,0.3265834450721741,0.2912938594818115,291.6693420410156,297.1499938964844,293.1499938964844,0.1807395815849304,-3935.37548828125,304.04058837890625,0.7681923508644104,0.2338679432868957,0.2198384404182434,291.490478515625,297.1499938964844,293.1499938964844,0.2969304323196411,-4310.8935546875,303.9867248535156,0.8755143284797668,0.3495109379291534,0.2416958510875702,291.3660583496094,297.1499938964844,293.1499938964844,0.460738867521286,-8309.091796875,303.82342529296875,0.9928045272827148,0.499026745557785,0.4708597362041473,291.83758544921875,297.1499938964844,293.1499938964844,0.0170256271958351,-4198.353515625,304.14337158203125,0.4399706721305847,0.0515757873654365,0.2371336668729782,289.2452697753906,291.1499938964844,251.4499969482422,250.934326171875,279.10382080078125,291.83416748046875,289.20623779296875,1.0,0.3660595715045929,0.4697558581829071,0.4697558581829071,0.9957135319709778,1.0,-1.7534698247909546,0.5529845952987671,1.2004852294921875,0.1549924165010452,0.0,0.0,1.0,83.31080627441406,175.0,-683.4210205078125,-16792.0625,555.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9535217285156,303.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.728515625,19080.0,0.0,0.0,0.4400423765182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691445589065552,1.3691600561141968,-1.54812223627232e-05,0.0,0.0004465870733838,0.0,0.0,285.3673400878906,0.0,0.0,0.0,0.7490106821060181,4.0,0.0,1.0
629220,291.7396240234375,297.1499938964844,293.1499938964844,0.3072990179061889,-5695.01611328125,304.0021667480469,0.8387429714202881,0.3429407477378845,0.3070296943187713,291.7821960449219,297.1499938964844,293.1499938964844,0.2053748071193695,-4363.61376953125,304.0360107421875,0.754700243473053,0.2484935522079467,0.2347332537174224,291.5955810546875,297.1499938964844,293.1499938964844,0.3361783325672149,-4759.14794921875,303.97576904296875,0.8587827086448669,0.3702482283115387,0.2570182383060455,291.5091857910156,297.1499938964844,293.1499938964844,0.5046302676200867,-8901.9921875,303.85791015625,0.9664676785469056,0.5150858163833618,0.4844635426998138,291.9332580566406,297.1499938964844,293.1499938964844,0.0304136108607053,-5531.6123046875,304.1232604980469,0.4661266505718231,0.0654896050691604,0.296053409576416,288.6708984375,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9291687011719,288.6334533691406,1.0,0.4008574783802032,0.4650315344333648,0.4650315344333648,0.9973677396774292,1.0,-1.895507574081421,0.6010720133781433,1.2944355010986328,0.1719451695680618,0.0,0.0,1.0,103.4717788696289,178.0,-764.85546875,-17059.75,721.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9919128417969,302.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18812.6328125,19080.0,0.0,0.0,0.480499267578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395044207572937,1.3950603008270264,-1.6072435755631886e-05,0.0,0.0004876456805504,0.0,0.0,301.86993408203125,0.0,0.0,0.0,0.7620060443878174,4.0,0.0,1.0
629280,291.7396240234375,297.1499938964844,293.1499938964844,0.3072990179061889,-5695.01611328125,304.0021667480469,0.8387429714202881,0.3429407477378845,0.3070296943187713,291.7821960449219,297.1499938964844,293.1499938964844,0.2053748071193695,-4363.61376953125,304.0360107421875,0.754700243473053,0.2484935522079467,0.2347332537174224,291.5955810546875,297.1499938964844,293.1499938964844,0.3361783325672149,-4759.14794921875,303.97576904296875,0.8587827086448669,0.3702482283115387,0.2570182383060455,291.5091857910156,297.1499938964844,293.1499938964844,0.5046302676200867,-8901.9921875,303.85791015625,0.9664676785469056,0.5150858163833618,0.4844635426998138,291.9332580566406,297.1499938964844,293.1499938964844,0.0304136108607053,-5531.6123046875,304.1232604980469,0.4661266505718231,0.0654896050691604,0.296053409576416,288.6708984375,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9291687011719,288.6334533691406,1.0,0.4008574783802032,0.4650315344333648,0.4650315344333648,0.9973677396774292,1.0,-1.895507574081421,0.6010720133781433,1.2944355010986328,0.1719451695680618,0.0,0.0,1.0,103.4717788696289,178.0,-764.85546875,-17059.75,721.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9919128417969,302.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18812.6328125,19080.0,0.0,0.0,0.480499267578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395044207572937,1.3950603008270264,-1.6072435755631886e-05,0.0,0.0004876456805504,0.0,0.0,301.86993408203125,0.0,0.0,0.0,0.7620060443878174,4.0,0.0,1.0
629340,291.8450622558594,297.1499938964844,293.1499938964844,0.3387676775455475,-6151.7353515625,303.9992370605469,0.8293644785881042,0.3572872579097748,0.3207952976226806,291.8900146484375,297.1499938964844,293.1499938964844,0.2290268689393997,-4762.1708984375,304.03472900390625,0.7484615445137024,0.2612831890583038,0.2477785795927047,291.69952392578125,297.1499938964844,293.1499938964844,0.374211698770523,-5178.78759765625,303.970703125,0.850821852684021,0.3885591924190521,0.2705456018447876,291.6186828613281,297.1499938964844,293.1499938964844,0.5545634627342224,-9565.67578125,303.8719482421875,0.9521487951278688,0.5344323515892029,0.5028493404388428,292.0440368652344,297.1499938964844,293.1499938964844,0.0429672487080097,-6587.66796875,304.1116027832031,0.4794133007526397,0.0738726258277893,0.3411272168159485,288.1443786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1112060546875,292.0400390625,288.1171569824219,1.0,0.4288250803947449,0.4615123569965362,0.4615123569965362,0.9990220069885254,1.0,-2.0201711654663086,0.6439440250396729,1.3762271404266355,0.1880609691143036,0.0,0.0,1.0,120.4049072265625,181.0,-707.0365600585938,-17346.6953125,882.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4178161621094,301.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19005.943359375,20160.0,0.0,0.0,0.5201490521430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402193307876587,1.4022096395492554,-1.623758907953743e-05,0.0,0.0005278851604089,0.0,0.0,306.5346984863281,0.0,0.0,0.0,0.7805926203727722,4.0,0.0,1.0
629400,291.8450622558594,297.1499938964844,293.1499938964844,0.3387676775455475,-6151.7353515625,303.9992370605469,0.8293644785881042,0.3572872579097748,0.3207952976226806,291.8900146484375,297.1499938964844,293.1499938964844,0.2290268689393997,-4762.1708984375,304.03472900390625,0.7484615445137024,0.2612831890583038,0.2477785795927047,291.69952392578125,297.1499938964844,293.1499938964844,0.374211698770523,-5178.78759765625,303.970703125,0.850821852684021,0.3885591924190521,0.2705456018447876,291.6186828613281,297.1499938964844,293.1499938964844,0.5545634627342224,-9565.67578125,303.8719482421875,0.9521487951278688,0.5344323515892029,0.5028493404388428,292.0440368652344,297.1499938964844,293.1499938964844,0.0429672487080097,-6587.66796875,304.1116027832031,0.4794133007526397,0.0738726258277893,0.3411272168159485,288.1443786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1112060546875,292.0400390625,288.1171569824219,1.0,0.4288250803947449,0.4615123569965362,0.4615123569965362,0.9990220069885254,1.0,-2.0201711654663086,0.6439440250396729,1.3762271404266355,0.1880609691143036,0.0,0.0,1.0,120.4049072265625,181.0,-707.0365600585938,-17346.6953125,882.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4178161621094,301.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19005.943359375,20160.0,0.0,0.0,0.5201490521430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402193307876587,1.4022096395492554,-1.623758907953743e-05,0.0,0.0005278851604089,0.0,0.0,306.5346984863281,0.0,0.0,0.0,0.7805926203727722,4.0,0.0,1.0
629460,291.9450988769531,297.1499938964844,293.1499938964844,0.3656507134437561,-6528.34033203125,304.0048217773437,0.8242692947387695,0.3700612187385559,0.3329468071460724,291.99200439453125,297.1499938964844,293.1499938964844,0.2492440342903137,-5091.52978515625,304.03955078125,0.7455477714538574,0.2725180983543396,0.2591142058372497,291.7994384765625,297.1499938964844,293.1499938964844,0.40735524892807,-5531.04736328125,303.97540283203125,0.8471577167510986,0.4050417244434356,0.2825976312160492,291.7173156738281,297.1499938964844,293.1499938964844,0.5997127294540405,-10145.1455078125,303.88946533203125,0.9446353912353516,0.5532174110412598,0.5211067795753479,292.1512145996094,297.1499938964844,293.1499938964844,0.0521630384027957,-7360.3193359375,304.1092224121094,0.485328197479248,0.0801498293876648,0.3729830086231231,287.7888488769531,291.1499938964844,251.4499969482422,250.9277191162109,279.1205444335937,292.147705078125,287.77197265625,1.0,0.4514046609401703,0.4590522348880768,0.4590522348880768,0.9994131922721864,1.0,-2.1230454444885254,0.6800593137741089,1.442986249923706,0.2017858028411865,0.0,0.0,1.0,134.4508056640625,169.0,-527.2511596679688,-17801.689453125,1030.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1718139648437,301.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,19963.650390625,20160.0,0.0,0.0,0.558131217956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370874166488647,1.4371044635772705,-1.7055799617082812e-05,0.0,0.0005664322525262,0.0,0.0,329.99371337890625,0.0,0.0,0.0,0.7848363518714905,4.0,0.0,1.0
